time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599580,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,9.4971815997269e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1485900878906,0.0,0.0,0.0001000091360765,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,7.386696233879775e-05,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149169921875,0.0,0.0,0.0001000100601231,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0004744002653751,284.0726013183594,294.1499938964844,253.51773071289065,252.8111572265625,256.6372375488281,253.4122467041016,282.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011929125525,7.259001399972931e-09,0.0010119219077751,-0.0180692113935947,0.0,0.0,0.0,-0.0084114139899611,60.0,-20.25551986694336,-0.0,-6.981679234741024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,9.4971815997269e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1485900878906,0.0,0.0,0.0001000091360765,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,7.386696233879775e-05,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149169921875,0.0,0.0,0.0001000100601231,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0004744002653751,284.0726013183594,294.1499938964844,253.51773071289065,252.8111572265625,256.6372375488281,253.4122467041016,282.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011929125525,7.259001399972931e-09,0.0010119219077751,-0.0180692113935947,0.0,0.0,0.0,-0.0084114139899611,60.0,-20.25551986694336,-0.0,-6.981679234741024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.499362931819633e-05,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1451416015625,0.0,0.0,0.0001000321135506,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,7.388392987195402e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098205566406,0.0,0.0,0.0001000330375973,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0004745092592202,284.0683898925781,294.1499938964844,253.5343170166016,252.82408142089844,256.6092224121094,253.42840576171875,282.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121616069227,7.286172554188397e-09,0.0010121542727574,-0.0181403774768114,0.0,0.0,0.0,-0.0084248837083578,60.0,-20.24346160888672,-0.0,-6.984885914107508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,9.500211308477446e-05,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1416931152344,0.0,0.0,0.0001000410484266,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,7.389052916551009e-05,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046936035156,0.0,0.0,0.0001000419724732,291.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0004745516635011,284.06414794921875,294.1499938964844,253.5506591796875,252.8367919921875,256.5816345214844,253.44464111328125,282.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122520616278,7.296730775152582e-09,0.0010122447274625,-0.0181680303066968,0.0,0.0,0.0,-0.0084301186725497,60.0,-20.23071479797364,-0.0,-6.986132206066031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,9.496895654592664e-05,292.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347351074219,0.0,0.0,0.0001000061456579,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,7.386474317172542e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944396972656,0.0,0.0,0.0001000070551526,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0004743860918097,284.0556335449219,294.1499938964844,253.5824584960937,252.8614501953125,256.5276184082031,253.4769897460937,282.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011898741126,7.255397616034996e-09,0.0010118915233761,-0.0180597715079784,0.0,0.0,0.0,-0.0084096286445856,60.0,-20.198076248168945,-0.0,-6.981254330185038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,9.496895654592664e-05,292.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347351074219,0.0,0.0,0.0001000061456579,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,7.386474317172542e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944396972656,0.0,0.0,0.0001000070551526,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0004743860918097,284.0556335449219,294.1499938964844,253.5824584960937,252.8614501953125,256.5276184082031,253.4769897460937,282.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011898741126,7.255397616034996e-09,0.0010118915233761,-0.0180597715079784,0.0,0.0,0.0,-0.0084096286445856,60.0,-20.198076248168945,-0.0,-6.981254330185038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,9.488168871030211e-05,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.12774658203125,0.0,0.0,9.991425758926198e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,7.37968657631427e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841552734375,0.0,0.0,9.991515253204852e-05,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0004739502328447,284.04705810546875,294.1499938964844,253.6127471923828,252.88479614257807,256.47515869140625,253.5086669921875,282.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109688155353,7.1466477180592855e-09,0.0010109617142006,-0.0177749320864677,0.0,0.0,0.0,-0.0083557171747088,60.0,-20.15398406982422,-0.0,-6.968426902176361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,9.488168871030211e-05,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.12774658203125,0.0,0.0,9.991425758926198e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,7.37968657631427e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841552734375,0.0,0.0,9.991515253204852e-05,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0004739502328447,284.04705810546875,294.1499938964844,253.6127471923828,252.88479614257807,256.47515869140625,253.5086669921875,282.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109688155353,7.1466477180592855e-09,0.0010109617142006,-0.0177749320864677,0.0,0.0,0.0,-0.0083557171747088,60.0,-20.15398406982422,-0.0,-6.968426902176361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.477691492065789e-05,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.12066650390625,0.0,0.0,9.980393951991572e-05,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,7.371537503786385e-05,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738708496094,0.0,0.0,9.980481991078705e-05,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,0.0004734269168693,284.0384521484375,294.1499938964844,253.6411590576172,252.90655517578125,256.4242248535156,253.5391998291016,282.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.016088154898625e-09,0.0010098452912643,-0.0174329616129398,0.0,0.0,0.0,-0.0082909930497407,60.0,-20.10330581665039,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.477691492065789e-05,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.12066650390625,0.0,0.0,9.980393951991572e-05,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,7.371537503786385e-05,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738708496094,0.0,0.0,9.980481991078705e-05,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,0.0004734269168693,284.0384521484375,294.1499938964844,253.6411590576172,252.90655517578125,256.4242248535156,253.5391998291016,282.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.016088154898625e-09,0.0010098452912643,-0.0174329616129398,0.0,0.0,0.0,-0.0082909930497407,60.0,-20.10330581665039,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,9.467892959946766e-05,292.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.113525390625,0.0,0.0,9.9700759164989e-05,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,7.36391666578129e-05,290.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3635559082031,0.0,0.0,9.97016322799027e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0004729374777525,284.0297546386719,294.1499938964844,253.66729736328125,252.9264373779297,256.3747863769531,253.568359375,282.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893980497579832e-09,0.0010088010458275,-0.017113123089075,0.0,0.0,0.0,-0.0082304589450359,60.0,-20.05307388305664,-0.0,-6.9386707934882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,9.467892959946766e-05,292.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.113525390625,0.0,0.0,9.9700759164989e-05,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,7.36391666578129e-05,290.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3635559082031,0.0,0.0,9.97016322799027e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0004729374777525,284.0297546386719,294.1499938964844,253.66729736328125,252.9264373779297,256.3747863769531,253.568359375,282.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893980497579832e-09,0.0010088010458275,-0.017113123089075,0.0,0.0,0.0,-0.0082304589450359,60.0,-20.05307388305664,-0.0,-6.9386707934882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,9.463309834245592e-05,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1099548339844,0.0,0.0,9.965250501409172e-05,290.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.0,0.0,7.36035144655034e-05,290.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583984375,0.0,0.0,9.96533635770902e-05,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.000472708576126,284.025390625,294.1499938964844,253.67941284179688,252.93556213378903,256.3506164550781,253.5823211669922,282.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083195520564,6.836867516568644e-09,0.0010083126835525,-0.0169635247439146,0.0,0.0,0.0,-0.008202145807445,60.0,-20.02911376953125,-0.0,-6.931953322464325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882568359375,0.0,0.0,9.458938438910992e-05,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1063537597656,0.0,0.0,9.96064773062244e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.0,0.0,7.356951391557232e-05,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3532409667969,0.0,0.0,9.960733586922288e-05,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0004724902391899,284.02099609375,294.1499938964844,253.69081115722656,252.94412231445312,256.3267517089844,253.5958709716797,282.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078536579385,6.782392425463968e-09,0.0010078469058498,-0.0168208349496126,0.0,0.0,0.0,-0.0081751402467489,60.0,-20.006006240844727,-0.0,-6.925549200786918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,9.450896322960034e-05,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0990905761719,0.0,0.0,9.952179971151054e-05,290.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,7.35069697839208e-05,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,9.952264372259378e-05,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0004720885772258,284.01220703125,294.1499938964844,253.71131896972656,252.95933532714844,256.2799987792969,253.62161254882807,282.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682177478012363e-09,0.0010069898562505,-0.0165583342313766,0.0,0.0,0.0,-0.008125458844006,60.0,-19.96259307861328,-0.0,-6.91377621819811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,9.450896322960034e-05,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0990905761719,0.0,0.0,9.952179971151054e-05,290.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,7.35069697839208e-05,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,9.952264372259378e-05,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0004720885772258,284.01220703125,294.1499938964844,253.71131896972656,252.95933532714844,256.2799987792969,253.62161254882807,282.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682177478012363e-09,0.0010069898562505,-0.0165583342313766,0.0,0.0,0.0,-0.008125458844006,60.0,-19.96259307861328,-0.0,-6.91377621819811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,9.443864109925926e-05,292.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.091796875,0.0,0.0,9.9447752290871e-05,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,7.345227641053498e-05,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3325500488281,0.0,0.0,9.944858902599664e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.000471737323096,284.0033569335937,294.1499938964844,253.7284240722656,252.97178649902344,256.2344665527344,253.645263671875,282.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.5945391369837125e-09,0.0010062404908239,-0.0163287725299596,0.0,0.0,0.0,-0.0080820126459002,60.0,-19.923526763916016,-0.0,-6.903488269927038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,9.443864109925926e-05,292.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.091796875,0.0,0.0,9.9447752290871e-05,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,7.345227641053498e-05,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3325500488281,0.0,0.0,9.944858902599664e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.000471737323096,284.0033569335937,294.1499938964844,253.7284240722656,252.97178649902344,256.2344665527344,253.645263671875,282.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.5945391369837125e-09,0.0010062404908239,-0.0163287725299596,0.0,0.0,0.0,-0.0080820126459002,60.0,-19.923526763916016,-0.0,-6.903488269927038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484924316406,0.0,0.0,9.437917469767854e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0844116210937,0.0,0.0,9.938514267560096e-05,290.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557556152344,0.0,0.0,7.340602314798161e-05,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221740722656,0.0,0.0,9.938596485881136e-05,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0004714403185062,283.99444580078125,294.1499938964844,253.7417755126953,252.9811553955078,256.1900634765625,253.6665496826172,282.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.5204281973763045e-09,0.0010056067258119,-0.0161346420645713,0.0,0.0,0.0,-0.0080452729016542,60.0,-19.88915061950684,-0.0,-6.894794779555016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484924316406,0.0,0.0,9.437917469767854e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0844116210937,0.0,0.0,9.938514267560096e-05,290.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557556152344,0.0,0.0,7.340602314798161e-05,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221740722656,0.0,0.0,9.938596485881136e-05,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0004714403185062,283.99444580078125,294.1499938964844,253.7417755126953,252.9811553955078,256.1900634765625,253.6665496826172,282.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.5204281973763045e-09,0.0010056067258119,-0.0161346420645713,0.0,0.0,0.0,-0.0080452729016542,60.0,-19.88915061950684,-0.0,-6.894794779555016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5352783203125,0.0,0.0,9.433156810700892e-05,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0769958496094,0.0,0.0,9.933501860359684e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,7.336899579968303e-05,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117980957031,0.0,0.0,9.933583351084962e-05,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0004712025693152,283.9854736328125,294.1499938964844,253.75099182128903,252.9871826171875,256.1466979980469,253.68511962890625,282.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051057906821,6.461095658494287e-09,0.0010050993878394,-0.0159792229533195,0.0,0.0,0.0,-0.0080158589407801,60.0,-19.859952926635746,-0.0,-6.887838566171922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5352783203125,0.0,0.0,9.433156810700892e-05,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0769958496094,0.0,0.0,9.933501860359684e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,7.336899579968303e-05,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117980957031,0.0,0.0,9.933583351084962e-05,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0004712025693152,283.9854736328125,294.1499938964844,253.75099182128903,252.9871826171875,256.1466979980469,253.68511962890625,282.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051057906821,6.461095658494287e-09,0.0010050993878394,-0.0159792229533195,0.0,0.0,0.0,-0.0080158589407801,60.0,-19.859952926635746,-0.0,-6.887838566171922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,9.431223588762804e-05,292.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732727050781,0.0,0.0,9.931466775014997e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53582763671875,0.0,0.0,7.335396367125213e-05,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065795898437,0.0,0.0,9.931547538144514e-05,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,0.0004711060319095,283.98095703125,294.1499938964844,253.75392150878903,252.9888458251953,256.1253662109375,253.6933135986328,282.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048997355625,6.437003374770711e-09,0.0010048933327198,-0.0159161128103733,0.0,0.0,0.0,-0.0080039147287607,60.0,-19.847362518310547,-0.0,-6.885014869340014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220642089844,0.0,0.0,9.429635247215629e-05,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.06951904296875,0.0,0.0,9.929794759955256e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291748046875,0.0,0.0,7.334160909522325e-05,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3013916015625,0.0,0.0,9.929874795489012e-05,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0004710266948677,283.9764404296875,294.1499938964844,253.75567626953125,252.98956298828125,256.104248046875,253.70071411132807,282.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.4172023250819166e-09,0.0010047239484265,-0.0158642455935478,0.0,0.0,0.0,-0.0079940985888242,60.0,-19.83623695373535,-0.0,-6.882694236765019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088806152344,0.0,0.0,9.427451004739852e-05,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0619506835937,0.0,0.0,9.927494829753414e-05,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158996582031,0.0,0.0,7.332461245823652e-05,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2909545898437,0.0,0.0,9.927574137691408e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004709176137112,283.96734619140625,294.1499938964844,253.75547790527344,252.9879913330078,256.0626220703125,253.7129821777344,282.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044974042102,6.389963225217343e-09,0.0010044910013675,-0.015792891383171,0.0,0.0,0.0,-0.0079805953428149,60.0,-19.818479537963867,-0.0,-6.87950318933872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088806152344,0.0,0.0,9.427451004739852e-05,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0619506835937,0.0,0.0,9.927494829753414e-05,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158996582031,0.0,0.0,7.332461245823652e-05,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2909545898437,0.0,0.0,9.927574137691408e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004709176137112,283.96734619140625,294.1499938964844,253.75547790527344,252.9879913330078,256.0626220703125,253.7129821777344,282.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044974042102,6.389963225217343e-09,0.0010044910013675,-0.015792891383171,0.0,0.0,0.0,-0.0079805953428149,60.0,-19.818479537963867,-0.0,-6.87950318933872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957275390625,0.0,0.0,9.426653559785336e-05,292.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0543518066406,0.0,0.0,9.926655911840498e-05,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.0,0.0,7.331841334234923e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2804870605469,0.0,0.0,9.926734492182732e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0004708777996711,283.95819091796875,294.1499938964844,253.75,252.982177734375,256.0216064453125,253.72189331054688,282.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044121881946,6.380008077400134e-09,0.0010044057853519,-0.0157668143510818,0.0,0.0,0.0,-0.0079756593331694,60.0,-19.80670547485352,-0.0,-6.878337188709338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957275390625,0.0,0.0,9.426653559785336e-05,292.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0543518066406,0.0,0.0,9.926655911840498e-05,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.0,0.0,7.331841334234923e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2804870605469,0.0,0.0,9.926734492182732e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0004708777996711,283.95819091796875,294.1499938964844,253.75,252.982177734375,256.0216064453125,253.72189331054688,282.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044121881946,6.380008077400134e-09,0.0010044057853519,-0.0157668143510818,0.0,0.0,0.0,-0.0079756593331694,60.0,-19.80670547485352,-0.0,-6.878337188709338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,9.42524493439123e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04669189453125,0.0,0.0,9.925173799274488e-05,290.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893798828125,0.0,0.0,7.330746302613989e-05,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2699890136719,0.0,0.0,9.9252509244252e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0004708075139205,283.948974609375,294.1499938964844,253.74127197265625,252.97373962402344,255.9811553955078,253.72711181640625,282.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042621288448,6.362446125507404e-09,0.0010042557260021,-0.0157208107411861,0.0,0.0,0.0,-0.0079669542610645,60.0,-19.79936790466309,-0.0,-6.876280167489315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,9.42524493439123e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04669189453125,0.0,0.0,9.925173799274488e-05,290.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893798828125,0.0,0.0,7.330746302613989e-05,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2699890136719,0.0,0.0,9.9252509244252e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0004708075139205,283.948974609375,294.1499938964844,253.74127197265625,252.97373962402344,255.9811553955078,253.72711181640625,282.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042621288448,6.362446125507404e-09,0.0010042557260021,-0.0157208107411861,0.0,0.0,0.0,-0.0079669542610645,60.0,-19.79936790466309,-0.0,-6.876280167489315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,9.41823236644268e-05,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0389709472656,0.0,0.0,9.917790157487616e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,7.325291517190635e-05,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2594909667969,0.0,0.0,9.917866555042564e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0004704572784248,283.9397277832031,294.1499938964844,253.7315826416016,252.9644775390625,255.9413299560547,253.7288055419922,282.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035149753093,6.2750582507931085e-09,0.0010035086888819,-0.0154918963089585,0.0,0.0,0.0,-0.0079236328601837,60.0,-19.78646850585937,-0.0,-6.86604977317984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,9.41823236644268e-05,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0389709472656,0.0,0.0,9.917790157487616e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,7.325291517190635e-05,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2594909667969,0.0,0.0,9.917866555042564e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0004704572784248,283.9397277832031,294.1499938964844,253.7315826416016,252.9644775390625,255.9413299560547,253.7288055419922,282.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035149753093,6.2750582507931085e-09,0.0010035086888819,-0.0154918963089585,0.0,0.0,0.0,-0.0079236328601837,60.0,-19.78646850585937,-0.0,-6.86604977317984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4628295898437,0.0,0.0,9.412072540726513e-05,292.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0350952148437,0.0,0.0,9.911303641274571e-05,290.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46954345703125,0.0,0.0,7.320500299101695e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2542419433594,0.0,0.0,9.91137931123376e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004701495636254,283.93505859375,294.1499938964844,253.72637939453125,252.9595489501953,255.9216461181641,253.7285614013672,282.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028586257249,6.198300539494994e-09,0.0010028524557128,-0.0152908256277441,0.0,0.0,0.0,-0.00788558088243,60.0,-19.77545738220215,-0.0,-6.857069934085305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,9.404883167007938e-05,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0311889648437,0.0,0.0,9.903733007377014e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629211425781,0.0,0.0,7.314908725675195e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2489624023437,0.0,0.0,9.90380794974044e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0004697904514614,283.930419921875,294.1499938964844,253.720932006836,252.9544372558593,255.902084350586,253.72781372070312,282.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020924964919,6.108713535013521e-09,0.0010020864428952,-0.0150561453774571,0.0,0.0,0.0,-0.0078411689028143,60.0,-19.76212310791016,-0.0,-6.8465965341602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,9.392360516358168e-05,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0233764648437,0.0,0.0,9.890546789392828e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497375488281,0.0,0.0,7.30516912881285e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2384338378906,0.0,0.0,9.890621004160494e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0004691649810411,283.9210510253906,294.1499938964844,253.70936584472656,252.943603515625,255.86338806152344,253.7246856689453,282.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007580276578,5.9526779061513935e-09,0.0010007520904764,-0.0146473925560712,0.0,0.0,0.0,-0.0077638151124119,60.0,-19.733556747436523,-0.0,-6.828374665701632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,9.392360516358168e-05,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0233764648437,0.0,0.0,9.890546789392828e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497375488281,0.0,0.0,7.30516912881285e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2384338378906,0.0,0.0,9.890621004160494e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0004691649810411,283.9210510253906,294.1499938964844,253.70936584472656,252.943603515625,255.86338806152344,253.7246856689453,282.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007580276578,5.9526779061513935e-09,0.0010007520904764,-0.0146473925560712,0.0,0.0,0.0,-0.0077638151124119,60.0,-19.733556747436523,-0.0,-6.828374665701632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300842285156,0.0,0.0,9.383779251948e-05,292.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155029296875,0.0,0.0,9.881511505227536e-05,290.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,7.298494892893359e-05,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2279052734375,0.0,0.0,9.88158499239944e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004687363689299,283.9116516113281,294.1499938964844,253.69688415527344,252.9320373535156,255.82521057128903,253.7197265625,282.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845748329846856e-09,0.0009998376481235,-0.0143672749400138,0.0,0.0,0.0,-0.0077108051627874,60.0,-19.710474014282227,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300842285156,0.0,0.0,9.383779251948e-05,292.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155029296875,0.0,0.0,9.881511505227536e-05,290.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,7.298494892893359e-05,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2279052734375,0.0,0.0,9.88158499239944e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004687363689299,283.9116516113281,294.1499938964844,253.69688415527344,252.9320373535156,255.82521057128903,253.7197265625,282.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845748329846856e-09,0.0009998376481235,-0.0143672749400138,0.0,0.0,0.0,-0.0077108051627874,60.0,-19.710474014282227,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170227050781,0.0,0.0,9.375331865157932e-05,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.007568359375,0.0,0.0,9.872616647044195e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234313964844,0.0,0.0,7.291924703167751e-05,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21734619140625,0.0,0.0,9.872688679024576e-05,291.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.000468314421596,283.9021911621094,294.1499938964844,253.6835174560547,252.91970825195312,255.7875366210937,253.713119506836,282.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989432292059,5.740482311722417e-09,0.0009989374084398,-0.0140915103256702,0.0,0.0,0.0,-0.0076586198993027,60.0,-19.690841674804688,-0.0,-6.803632857099728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
