time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601920,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170227050781,0.0,0.0,9.375331865157932e-05,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.007568359375,0.0,0.0,9.872616647044195e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234313964844,0.0,0.0,7.291924703167751e-05,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21734619140625,0.0,0.0,9.872688679024576e-05,291.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.000468314421596,283.9021911621094,294.1499938964844,253.6835174560547,252.91970825195312,255.7875366210937,253.713119506836,282.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989432292059,5.740482311722417e-09,0.0009989374084398,-0.0140915103256702,0.0,0.0,0.0,-0.0076586198993027,60.0,-19.690841674804688,-0.0,-6.803632857099728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039611816406,0.0,0.0,9.366794256493448e-05,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996032714844,0.0,0.0,9.863627201411872e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103088378906,0.0,0.0,7.285283936653286e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.0,0.0,9.863698505796492e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004678879922721,283.8927001953125,294.1499938964844,253.66929626464844,252.9066772460937,255.750244140625,253.70538330078125,282.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980333270505,5.634097632878365e-09,0.000998027739115,-0.0138128139078617,0.0,0.0,0.0,-0.0076058804988861,60.0,-19.67232322692871,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039611816406,0.0,0.0,9.366794256493448e-05,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996032714844,0.0,0.0,9.863627201411872e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103088378906,0.0,0.0,7.285283936653286e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.0,0.0,9.863698505796492e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004678879922721,283.8927001953125,294.1499938964844,253.66929626464844,252.9066772460937,255.750244140625,253.70538330078125,282.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980333270505,5.634097632878365e-09,0.000998027739115,-0.0138128139078617,0.0,0.0,0.0,-0.0076058804988861,60.0,-19.67232322692871,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974609375,0.0,0.0,9.36244468903169e-05,292.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9955749511719,0.0,0.0,9.859047713689506e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037475585937,0.0,0.0,7.281901343958452e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.20147705078125,0.0,0.0,9.859118290478364e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004676707612816,283.887939453125,294.1499938964844,253.661865234375,252.89990234375,255.7317810058593,253.70098876953125,282.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579901429797473e-09,0.0009975642897188,-0.0136708347126841,0.0,0.0,0.0,-0.0075790132395923,60.0,-19.66328239440918,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,9.358034003525972e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9915771484375,0.0,0.0,9.854402742348611e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971862792969,0.0,0.0,7.278470729943365e-05,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1961669921875,0.0,0.0,9.854473319137468e-05,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.000467450445285,283.8831481933594,294.1499938964844,253.6542205810547,252.8929443359375,255.71340942382807,253.69631958007807,282.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.5249356201159125e-09,0.0009970943210646,-0.0135268373414874,0.0,0.0,0.0,-0.0075517641380429,60.0,-19.65428733825684,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779296875,0.0,0.0,9.34891213546507e-05,292.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834899902344,0.0,0.0,9.844797750702128e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38409423828125,0.0,0.0,7.271375943673775e-05,290.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1855773925781,0.0,0.0,9.844867599895224e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004669948248192,283.8735656738281,294.1499938964844,253.6383209228516,252.87852478027344,255.67697143554688,253.6862335205078,282.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961277246475,5.411271430943998e-09,0.0009961223695427,-0.0132290627807378,0.0,0.0,0.0,-0.0074954158626496,60.0,-19.636260986328125,-0.0,-6.765335314184996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779296875,0.0,0.0,9.34891213546507e-05,292.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834899902344,0.0,0.0,9.844797750702128e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38409423828125,0.0,0.0,7.271375943673775e-05,290.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1855773925781,0.0,0.0,9.844867599895224e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004669948248192,283.8735656738281,294.1499938964844,253.6383209228516,252.87852478027344,255.67697143554688,253.6862335205078,282.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961277246475,5.411271430943998e-09,0.0009961223695427,-0.0132290627807378,0.0,0.0,0.0,-0.0074954158626496,60.0,-19.636260986328125,-0.0,-6.765335314184996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36492919921875,0.0,0.0,9.339239477412777e-05,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9753723144531,0.0,0.0,9.834612865233794e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,7.263852603500709e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1749572753906,0.0,0.0,9.834681259235369e-05,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004665116721298,283.86395263671875,294.1499938964844,253.62161254882807,252.86343383789065,255.6409454345703,253.67510986328125,282.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995096983388,5.290738958052543e-09,0.0009950917446985,-0.012913292273879,0.0,0.0,0.0,-0.0074356631375849,60.0,-19.61783599853516,-0.0,-6.7513411750042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36492919921875,0.0,0.0,9.339239477412777e-05,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9753723144531,0.0,0.0,9.834612865233794e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,7.263852603500709e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1749572753906,0.0,0.0,9.834681259235369e-05,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004665116721298,283.86395263671875,294.1499938964844,253.62161254882807,252.86343383789065,255.6409454345703,253.67510986328125,282.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995096983388,5.290738958052543e-09,0.0009950917446985,-0.012913292273879,0.0,0.0,0.0,-0.0074356631375849,60.0,-19.61783599853516,-0.0,-6.7513411750042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3519592285156,0.0,0.0,9.328887972515076e-05,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9671936035156,0.0,0.0,9.823712753131986e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35797119140625,0.0,0.0,7.255801028804854e-05,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.164306640625,0.0,0.0,9.823780419537798e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0004659946425817,283.854248046875,294.1499938964844,253.6041259765625,252.8477020263672,255.60528564453125,253.66311645507807,282.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161755467497642e-09,0.0009939887095242,-0.0125753758475184,0.0,0.0,0.0,-0.0073717199265956,60.0,-19.59869766235352,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3519592285156,0.0,0.0,9.328887972515076e-05,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9671936035156,0.0,0.0,9.823712753131986e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35797119140625,0.0,0.0,7.255801028804854e-05,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.164306640625,0.0,0.0,9.823780419537798e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0004659946425817,283.854248046875,294.1499938964844,253.6041259765625,252.8477020263672,255.60528564453125,253.66311645507807,282.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161755467497642e-09,0.0009939887095242,-0.0125753758475184,0.0,0.0,0.0,-0.0073717199265956,60.0,-19.59869766235352,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3389892578125,0.0,0.0,9.317769581684844e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.958984375,0.0,0.0,9.812005009735004e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3449401855469,0.0,0.0,7.247153553180397e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1536560058594,0.0,0.0,9.812071948545054e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.000465439283289,283.84454345703125,294.1499938964844,253.5858612060547,252.83132934570312,255.5699615478516,253.6504364013672,282.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023217841682026e-09,0.0009928041836246,-0.0122124254703521,0.0,0.0,0.0,-0.0073030414059758,60.0,-19.578638076782227,-0.0,-6.720332379472893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3389892578125,0.0,0.0,9.317769581684844e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.958984375,0.0,0.0,9.812005009735004e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3449401855469,0.0,0.0,7.247153553180397e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1536560058594,0.0,0.0,9.812071948545054e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.000465439283289,283.84454345703125,294.1499938964844,253.5858612060547,252.83132934570312,255.5699615478516,253.6504364013672,282.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023217841682026e-09,0.0009928041836246,-0.0122124254703521,0.0,0.0,0.0,-0.0073030414059758,60.0,-19.578638076782227,-0.0,-6.720332379472893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,9.311892790719868e-05,292.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.954833984375,0.0,0.0,9.805817535379902e-05,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33843994140625,0.0,0.0,7.242582796607167e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1483459472656,0.0,0.0,9.80588374659419e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0004651457711588,283.83966064453125,294.1499938964844,253.5764617919922,252.8229217529297,255.55242919921875,253.643798828125,282.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921829914674,4.949996412761948e-09,0.0009921779856085,-0.0120205925777554,0.0,0.0,0.0,-0.0072667421773076,60.0,-19.568124771118164,-0.0,-6.711857025720748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,9.305857383878902e-05,292.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9507141113281,0.0,0.0,9.799461986403912e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319396972656,0.0,0.0,7.237889076350257e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1430053710937,0.0,0.0,9.7995281976182e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.0004648443136829,283.83477783203125,294.1499938964844,253.56686401367188,252.81434631347656,255.5349884033203,253.63702392578125,282.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874793901876728e-09,0.0009915350237861,-0.0118235684931278,0.0,0.0,0.0,-0.0072294613346457,60.0,-19.55738067626953,-0.0,-6.703158561549571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3131103515625,0.0,0.0,9.293310722569004e-05,292.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9424133300781,0.0,0.0,9.786250302568078e-05,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189392089844,0.0,0.0,7.228129834402353e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.13232421875,0.0,0.0,9.786315058590844e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0004642175917979,283.8249816894531,294.1499938964844,253.54714965820312,252.7967834472656,255.50030517578125,253.6230926513672,282.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.7184558482626934e-09,0.0009901981102302,-0.0114139709621667,0.0,0.0,0.0,-0.0071519576013088,60.0,-19.53522491455078,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3131103515625,0.0,0.0,9.293310722569004e-05,292.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9424133300781,0.0,0.0,9.786250302568078e-05,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189392089844,0.0,0.0,7.228129834402353e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.13232421875,0.0,0.0,9.786315058590844e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0004642175917979,283.8249816894531,294.1499938964844,253.54714965820312,252.7967834472656,255.50030517578125,253.6230926513672,282.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.7184558482626934e-09,0.0009901981102302,-0.0114139709621667,0.0,0.0,0.0,-0.0071519576013088,60.0,-19.53522491455078,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3002319335937,0.0,0.0,9.280385711463168e-05,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9340515136719,0.0,0.0,9.772640623850748e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30596923828125,0.0,0.0,7.218077371362597e-05,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1216735839844,0.0,0.0,9.772704652277751e-05,291.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0004635720106307,283.8151550292969,294.1499938964844,253.5267333984375,252.7786407470703,255.4658966064453,253.6086578369141,282.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920436516404,0.0,0.0,0.0,-0.007072121836245,60.0,-19.512432098388672,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3002319335937,0.0,0.0,9.280385711463168e-05,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9340515136719,0.0,0.0,9.772640623850748e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30596923828125,0.0,0.0,7.218077371362597e-05,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1216735839844,0.0,0.0,9.772704652277751e-05,291.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0004635720106307,283.8151550292969,294.1499938964844,253.5267333984375,252.7786407470703,255.4658966064453,253.6086578369141,282.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920436516404,0.0,0.0,0.0,-0.007072121836245,60.0,-19.512432098388672,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.287353515625,0.0,0.0,9.267480345442892e-05,292.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9256591796875,0.0,0.0,9.759051317814738e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.29302978515625,0.0,0.0,7.208040187833831e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1109619140625,0.0,0.0,9.75911461864598e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,0.0004629273898899,283.8052978515625,294.1499938964844,253.505615234375,252.7599334716797,255.43179321289065,253.59375,282.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-19.48969078063965,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.287353515625,0.0,0.0,9.267480345442892e-05,292.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9256591796875,0.0,0.0,9.759051317814738e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.29302978515625,0.0,0.0,7.208040187833831e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1109619140625,0.0,0.0,9.75911461864598e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,0.0004629273898899,283.8052978515625,294.1499938964844,253.505615234375,252.7599334716797,255.43179321289065,253.59375,282.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-19.48969078063965,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.27447509765625,0.0,0.0,9.255053009837866e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.917236328125,0.0,0.0,9.745965508045629e-05,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28009033203125,0.0,0.0,7.198374078143388e-05,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.10028076171875,0.0,0.0,9.74602808128111e-05,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0004623066342901,283.7953796386719,294.1499938964844,253.48385620117188,252.74069213867188,255.39796447753903,253.57839965820312,282.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241767825874376e-09,0.0009861218277364,-0.0101650413125753,0.0,0.0,0.0,-0.0069156419485807,60.0,-19.467891693115234,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.27447509765625,0.0,0.0,9.255053009837866e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.917236328125,0.0,0.0,9.745965508045629e-05,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28009033203125,0.0,0.0,7.198374078143388e-05,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.10028076171875,0.0,0.0,9.74602808128111e-05,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0004623066342901,283.7953796386719,294.1499938964844,253.48385620117188,252.74069213867188,255.39796447753903,253.57839965820312,282.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241767825874376e-09,0.0009861218277364,-0.0101650413125753,0.0,0.0,0.0,-0.0069156419485807,60.0,-19.467891693115234,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.26806640625,0.0,0.0,9.249203139916062e-05,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9130249023437,0.0,0.0,9.73980568232946e-05,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27362060546875,0.0,0.0,7.193824421847239e-05,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.09490966796875,0.0,0.0,9.739867527969182e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.0004620144318323,283.7904357910156,294.1499938964844,253.4727325439453,252.7308654785156,255.38113403320312,253.570556640625,282.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168878131594056e-09,0.0009854985401034,-0.0099740652367472,0.0,0.0,0.0,-0.0068795075640082,60.0,-19.45770072937012,-0.0,-6.621780812565703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2616271972656,0.0,0.0,9.243618842447177e-05,292.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9087829589844,0.0,0.0,9.73392598098144e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2671813964844,0.0,0.0,7.189481402747333e-05,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0895690917969,0.0,0.0,9.733987099025398e-05,291.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,0.000461735529825,283.78546142578125,294.1499938964844,253.46144104003903,252.72091674804688,255.3643798828125,253.5626220703125,282.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849076159298,4.0993000105515875e-09,0.0009849035413935,-0.0097917653620243,0.0,0.0,0.0,-0.0068450141698122,60.0,-19.4480209350586,-0.0,-6.613787206788403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2488098144531,0.0,0.0,9.23364859772846e-05,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9002685546875,0.0,0.0,9.723426774144173e-05,290.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2542724609375,0.0,0.0,7.181725959526375e-05,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0788269042969,0.0,0.0,9.72348716459237e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,0.0004612375050783,283.7754821777344,294.1499938964844,253.4384155273437,252.70065307617188,255.3310089111328,253.5464324951172,282.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975064721828403e-09,0.0009838411351665,-0.0094662560150027,0.0,0.0,0.0,-0.0067834253422915,60.0,-19.43106460571289,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2488098144531,0.0,0.0,9.23364859772846e-05,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9002685546875,0.0,0.0,9.723426774144173e-05,290.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2542724609375,0.0,0.0,7.181725959526375e-05,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0788269042969,0.0,0.0,9.72348716459237e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,0.0004612375050783,283.7754821777344,294.1499938964844,253.4384155273437,252.70065307617188,255.3310089111328,253.5464324951172,282.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975064721828403e-09,0.0009838411351665,-0.0094662560150027,0.0,0.0,0.0,-0.0067834253422915,60.0,-19.43106460571289,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359924316406,0.0,0.0,9.225581743521616e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8916931152344,0.0,0.0,9.714932821225376e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24139404296875,0.0,0.0,7.175451901275665e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0680847167969,0.0,0.0,9.714992484077813e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0004608345916494,283.76544189453125,294.1499938964844,253.414794921875,252.67990112304688,255.2978515625,253.5297393798828,282.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829853661358,3.87454734962489e-09,0.0009829815244302,-0.0092028863728046,0.0,0.0,0.0,-0.0067335939966142,60.0,-19.418109893798828,-0.0,-6.587997347651253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359924316406,0.0,0.0,9.225581743521616e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8916931152344,0.0,0.0,9.714932821225376e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24139404296875,0.0,0.0,7.175451901275665e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0680847167969,0.0,0.0,9.714992484077813e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0004608345916494,283.76544189453125,294.1499938964844,253.414794921875,252.67990112304688,255.2978515625,253.5297393798828,282.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829853661358,3.87454734962489e-09,0.0009829815244302,-0.0092028863728046,0.0,0.0,0.0,-0.0067335939966142,60.0,-19.418109893798828,-0.0,-6.587997347651253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22320556640625,0.0,0.0,9.21972605283372e-05,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8830871582031,0.0,0.0,9.708767174743116e-05,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2285461425781,0.0,0.0,7.170897879404947e-05,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0573425292969,0.0,0.0,9.708826109999792e-05,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,0.0004605421272572,283.7554016113281,294.1499938964844,253.3905792236328,252.6586761474609,255.264877319336,253.51248168945312,282.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823612635955,3.801583936535735e-09,0.0009823575383052,-0.0090117119252681,0.0,0.0,0.0,-0.0066974223591387,60.0,-19.40974998474121,-0.0,-6.579635680736828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22320556640625,0.0,0.0,9.21972605283372e-05,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8830871582031,0.0,0.0,9.708767174743116e-05,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2285461425781,0.0,0.0,7.170897879404947e-05,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0573425292969,0.0,0.0,9.708826109999792e-05,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,0.0004605421272572,283.7554016113281,294.1499938964844,253.3905792236328,252.6586761474609,255.264877319336,253.51248168945312,282.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823612635955,3.801583936535735e-09,0.0009823575383052,-0.0090117119252681,0.0,0.0,0.0,-0.0066974223591387,60.0,-19.40974998474121,-0.0,-6.579635680736828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2103881835937,0.0,0.0,9.216369653586298e-05,291.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744506835937,0.0,0.0,9.705233242129908e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2156677246094,0.0,0.0,7.168287265812978e-05,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.04656982421875,0.0,0.0,9.70529144979082e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,0.0004603744891937,283.74530029296875,294.1499938964844,253.3658142089844,252.63699340820312,255.2320709228516,253.49449157714844,282.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820035193115,3.7597498447894395e-09,0.0009819996776059,-0.0089021008461713,0.0,0.0,0.0,-0.0066766832023859,60.0,-19.406896591186523,-0.0,-6.574844491069598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2103881835937,0.0,0.0,9.216369653586298e-05,291.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744506835937,0.0,0.0,9.705233242129908e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2156677246094,0.0,0.0,7.168287265812978e-05,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.04656982421875,0.0,0.0,9.70529144979082e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,0.0004603744891937,283.74530029296875,294.1499938964844,253.3658142089844,252.63699340820312,255.2320709228516,253.49449157714844,282.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820035193115,3.7597498447894395e-09,0.0009819996776059,-0.0089021008461713,0.0,0.0,0.0,-0.0066766832023859,60.0,-19.406896591186523,-0.0,-6.574844491069598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2040100097656,0.0,0.0,9.215545287588613e-05,291.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8700866699219,0.0,0.0,9.704365947982296e-05,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.209228515625,0.0,0.0,7.167646253947169e-05,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0411682128906,0.0,0.0,9.704423428047448e-05,291.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,0.0004603333363775,283.740234375,294.1499938964844,253.3532257080078,252.62599182128903,255.2157287597656,253.48521423339844,282.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819156257435,3.749476729097978e-09,0.0009819117840379,-0.0088751828297972,0.0,0.0,0.0,-0.0066715902648866,60.0,-19.40738868713379,-0.0,-6.573667832299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1976013183594,0.0,0.0,9.215386671712622e-05,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8657531738281,0.0,0.0,9.704199328552932e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.20281982421875,0.0,0.0,7.167523290263489e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0357666015625,0.0,0.0,9.704256808618084e-05,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0004603254201356,283.73516845703125,294.1499938964844,253.34051513671875,252.6148834228516,255.1994171142578,253.4757232666016,282.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818986291065,3.747496979400466e-09,0.0009818949038162,-0.0088699953630566,0.0,0.0,0.0,-0.0066706081852316,60.0,-19.40927696228028,-0.0,-6.573441169166473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.184814453125,0.0,0.0,9.21688333619386e-05,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.85699462890625,0.0,0.0,9.705776028567924e-05,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.18994140625,0.0,0.0,7.168686715885997e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02496337890625,0.0,0.0,9.705832781037316e-05,291.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,0.0004604002169799,283.7249755859375,294.1499938964844,253.314682006836,252.5923614501953,255.1668701171875,253.4560089111328,282.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820578852668,3.766128742199726e-09,0.0009820541599765,-0.0089188143610954,0.0,0.0,0.0,-0.0066798445768654,60.0,-19.41719436645508,-0.0,-6.57557492900196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.184814453125,0.0,0.0,9.21688333619386e-05,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.85699462890625,0.0,0.0,9.705776028567924e-05,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.18994140625,0.0,0.0,7.168686715885997e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02496337890625,0.0,0.0,9.705832781037316e-05,291.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,0.0004604002169799,283.7249755859375,294.1499938964844,253.314682006836,252.5923614501953,255.1668701171875,253.4560089111328,282.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820578852668,3.766128742199726e-09,0.0009820541599765,-0.0089188143610954,0.0,0.0,0.0,-0.0066798445768654,60.0,-19.41719436645508,-0.0,-6.57557492900196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1720275878906,0.0,0.0,9.220668289344758e-05,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.84820556640625,0.0,0.0,9.709761070553212e-05,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1770935058594,0.0,0.0,7.171630568336695e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140991210937,0.0,0.0,9.709817823022604e-05,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0004605892754625,283.7147216796875,294.1499938964844,253.28836059570312,252.56944274902344,255.1344146728516,253.43521118164065,282.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460915111,3.8132643709332115e-09,0.0009824570734053,-0.0090423170477151,0.0,0.0,0.0,-0.0067032114602625,60.0,-19.43051147460937,-0.0,-6.580974343251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1720275878906,0.0,0.0,9.220668289344758e-05,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.84820556640625,0.0,0.0,9.709761070553212e-05,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1770935058594,0.0,0.0,7.171630568336695e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140991210937,0.0,0.0,9.709817823022604e-05,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0004605892754625,283.7147216796875,294.1499938964844,253.28836059570312,252.56944274902344,255.1344146728516,253.43521118164065,282.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460915111,3.8132643709332115e-09,0.0009824570734053,-0.0090423170477151,0.0,0.0,0.0,-0.0067032114602625,60.0,-19.43051147460937,-0.0,-6.580974343251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
