time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604260,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1592102050781,0.0,0.0,9.226469410350546e-05,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8393249511719,0.0,0.0,9.715870692161845e-05,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1642150878906,0.0,0.0,7.17614238965325e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0032043457031,0.0,0.0,9.715926717035472e-05,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0004608790914062,283.7044372558594,294.1499938964844,253.2615661621093,252.546142578125,255.10206604003903,253.41323852539065,282.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830788476392,3.885528787606063e-09,0.0009830750059336,-0.0092316605150699,0.0,0.0,0.0,-0.0067390361800789,60.0,-19.44867897033692,-0.0,-6.58925642937902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1592102050781,0.0,0.0,9.226469410350546e-05,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8393249511719,0.0,0.0,9.715870692161845e-05,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1642150878906,0.0,0.0,7.17614238965325e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0032043457031,0.0,0.0,9.715926717035472e-05,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0004608790914062,283.7044372558594,294.1499938964844,253.2615661621093,252.546142578125,255.10206604003903,253.41323852539065,282.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830788476392,3.885528787606063e-09,0.0009830750059336,-0.0092316605150699,0.0,0.0,0.0,-0.0067390361800789,60.0,-19.44867897033692,-0.0,-6.58925642937902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463928222656,0.0,0.0,9.233975288225338e-05,291.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8304138183594,0.0,0.0,9.723775292513892e-05,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1513366699219,0.0,0.0,7.181980618042871e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9923095703125,0.0,0.0,9.72383058979176e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,0.000461254036054,283.694091796875,294.1499938964844,253.2343139648437,252.52247619628903,255.0697631835937,253.3899841308593,282.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838785044848,3.979029550293944e-09,0.0009838745463639,-0.0094766439869999,0.0,0.0,0.0,-0.0067853881046175,60.0,-19.47113800048828,-0.0,-6.599979940347114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463928222656,0.0,0.0,9.233975288225338e-05,291.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8304138183594,0.0,0.0,9.723775292513892e-05,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1513366699219,0.0,0.0,7.181980618042871e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9923095703125,0.0,0.0,9.72383058979176e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,0.000461254036054,283.694091796875,294.1499938964844,253.2343139648437,252.52247619628903,255.0697631835937,253.3899841308593,282.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838785044848,3.979029550293944e-09,0.0009838745463639,-0.0094766439869999,0.0,0.0,0.0,-0.0067853881046175,60.0,-19.47113800048828,-0.0,-6.599979940347114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1399841308594,0.0,0.0,9.238249185727908e-05,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.825927734375,0.0,0.0,9.728276199894026e-05,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1448974609375,0.0,0.0,7.18530427548103e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9868469238281,0.0,0.0,9.728330769576132e-05,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,0.0004614675417542,283.6889038085937,294.1499938964844,253.22052001953125,252.5105133056641,255.0536346435547,253.3778686523437,282.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032270073395239e-09,0.0009843297302722,-0.0096161402761936,0.0,0.0,0.0,-0.0068117817863821,60.0,-19.48374938964844,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1335754394531,0.0,0.0,9.24280975596048e-05,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8214416503906,0.0,0.0,9.733079059515148e-05,290.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1384582519531,0.0,0.0,7.188851304817945e-05,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9813537597656,0.0,0.0,9.733133629197256e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.000461695366539,283.6836853027344,294.1499938964844,253.2066192626953,252.4984741210937,255.0375213623047,253.3654327392578,282.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089082850100567e-09,0.0009848155314102,-0.0097649954259395,0.0,0.0,0.0,-0.0068399459123611,60.0,-19.497146606445312,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207275390625,0.0,0.0,9.25260319490917e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8124084472656,0.0,0.0,9.743392729433252e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.12554931640625,0.0,0.0,7.196469232439995e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9703674316406,0.0,0.0,9.743446571519598e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,0.000462184601929,283.6732482910156,294.1499938964844,253.17849731445312,252.47413635253903,255.0053253173828,253.339599609375,282.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211086146455045e-09,0.0009858588455244,-0.0100846542045474,0.0,0.0,0.0,-0.0069004283286631,60.0,-19.525888442993164,-0.0,-6.62663310890821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207275390625,0.0,0.0,9.25260319490917e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8124084472656,0.0,0.0,9.743392729433252e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.12554931640625,0.0,0.0,7.196469232439995e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9703674316406,0.0,0.0,9.743446571519598e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,0.000462184601929,283.6732482910156,294.1499938964844,253.17849731445312,252.47413635253903,255.0053253173828,253.339599609375,282.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211086146455045e-09,0.0009858588455244,-0.0100846542045474,0.0,0.0,0.0,-0.0069004283286631,60.0,-19.525888442993164,-0.0,-6.62663310890821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1078491210937,0.0,0.0,9.262974344892427e-05,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8033447265625,0.0,0.0,9.754314669407904e-05,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1126403808594,0.0,0.0,7.204535359051079e-05,290.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9593505859375,0.0,0.0,9.754367783898488e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0004627026792149,283.6627197265625,294.1499938964844,253.1499938964844,252.4495086669922,254.97315979003903,253.3125915527344,282.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340284576187514e-09,0.0009869636269286,-0.0104231620207428,0.0,0.0,0.0,-0.0069644777104258,60.0,-19.5565185546875,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1078491210937,0.0,0.0,9.262974344892427e-05,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8033447265625,0.0,0.0,9.754314669407904e-05,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1126403808594,0.0,0.0,7.204535359051079e-05,290.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9593505859375,0.0,0.0,9.754367783898488e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0004627026792149,283.6627197265625,294.1499938964844,253.1499938964844,252.4495086669922,254.97315979003903,253.3125915527344,282.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340284576187514e-09,0.0009869636269286,-0.0104231620207428,0.0,0.0,0.0,-0.0069644777104258,60.0,-19.5565185546875,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950012207031,0.0,0.0,9.274001786252484e-05,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.794189453125,0.0,0.0,9.76592709776014e-05,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0997009277344,0.0,0.0,7.213112257886678e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.94830322265625,0.0,0.0,9.765980212250724e-05,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,0.0004632535565178,283.65216064453125,294.1499938964844,253.11959838867188,252.4232635498047,254.9409942626953,253.2841796875,282.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881427977234,4.477660464630162e-09,0.0009881382575258,-0.0107830911874771,0.0,0.0,0.0,-0.0070325811393558,60.0,-19.58949851989746,-0.0,-6.657316475866537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950012207031,0.0,0.0,9.274001786252484e-05,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.794189453125,0.0,0.0,9.76592709776014e-05,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0997009277344,0.0,0.0,7.213112257886678e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.94830322265625,0.0,0.0,9.765980212250724e-05,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,0.0004632535565178,283.65216064453125,294.1499938964844,253.11959838867188,252.4232635498047,254.9409942626953,253.2841796875,282.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881427977234,4.477660464630162e-09,0.0009881382575258,-0.0107830911874771,0.0,0.0,0.0,-0.0070325811393558,60.0,-19.58949851989746,-0.0,-6.657316475866537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.08209228515625,0.0,0.0,9.28579829633236e-05,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850036621094,0.0,0.0,9.77835079538636e-05,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867614746094,0.0,0.0,7.222287240438163e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93719482421875,0.0,0.0,9.77840245468542e-05,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,0.0004638428508769,283.6415405273437,294.1499938964844,253.08599853515625,252.394287109375,254.9087829589844,253.254135131836,282.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893996175378,4.624623795024263e-09,0.0009893949609249,-0.0111681353300809,0.0,0.0,0.0,-0.0071054371073842,60.0,-19.62564468383789,-0.0,-6.67426220957168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.08209228515625,0.0,0.0,9.28579829633236e-05,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850036621094,0.0,0.0,9.77835079538636e-05,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867614746094,0.0,0.0,7.222287240438163e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93719482421875,0.0,0.0,9.77840245468542e-05,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,0.0004638428508769,283.6415405273437,294.1499938964844,253.08599853515625,252.394287109375,254.9087829589844,253.254135131836,282.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893996175378,4.624623795024263e-09,0.0009893949609249,-0.0111681353300809,0.0,0.0,0.0,-0.0071054371073842,60.0,-19.62564468383789,-0.0,-6.67426220957168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0756530761719,0.0,0.0,9.291929745813832e-05,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7803649902344,0.0,0.0,9.784807480173184e-05,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.08026123046875,0.0,0.0,7.22705663065426e-05,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.931640625,0.0,0.0,9.784859139472246e-05,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,0.0004641491395886,283.6361999511719,294.1499938964844,253.0680694580078,252.3788604736328,254.89263916015625,253.23838806152344,282.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.7010049186724245e-09,0.0009900480508804,-0.0113682514056563,0.0,0.0,0.0,-0.0071433023549616,60.0,-19.64502716064453,-0.0,-6.683078623836991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0691833496094,0.0,0.0,9.298191434936598e-05,291.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7757263183594,0.0,0.0,9.791400952963158e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07379150390625,0.0,0.0,7.231926429085433e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.92608642578125,0.0,0.0,9.79145261226222e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6079406738281,0.0,0.0,0.0004644619184546,283.630859375,294.1499938964844,253.04946899414065,252.3628387451172,254.87646484375,253.2220764160156,282.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.779006967936539e-09,0.0009907151106745,-0.0115726133808493,0.0,0.0,0.0,-0.0071819713339209,60.0,-19.665252685546875,-0.0,-6.692087595183693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0562438964844,0.0,0.0,9.310957102570684e-05,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7663879394531,0.0,0.0,9.804844739846884e-05,290.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.060791015625,0.0,0.0,7.241855200845748e-05,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149169921875,0.0,0.0,9.804895671550184e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58837890625,0.0,0.0,0.0004650996415875,283.6201477050781,294.1499938964844,253.0103302001953,252.32913208007807,254.843994140625,253.1877899169922,282.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938047304392512e-09,0.000992075074464,-0.0119892880320549,0.0,0.0,0.0,-0.0072608147747814,60.0,-19.70778465270996,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0562438964844,0.0,0.0,9.310957102570684e-05,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7663879394531,0.0,0.0,9.804844739846884e-05,290.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.060791015625,0.0,0.0,7.241855200845748e-05,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149169921875,0.0,0.0,9.804895671550184e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58837890625,0.0,0.0,0.0004650996415875,283.6201477050781,294.1499938964844,253.0103302001953,252.32913208007807,254.843994140625,253.1877899169922,282.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938047304392512e-09,0.000992075074464,-0.0119892880320549,0.0,0.0,0.0,-0.0072608147747814,60.0,-19.70778465270996,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0433044433594,0.0,0.0,9.323856647824869e-05,291.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75701904296875,0.0,0.0,9.818428952712566e-05,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0477905273437,0.0,0.0,7.251888746395707e-05,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9036865234375,0.0,0.0,9.818479156820104e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688781738281,0.0,0.0,0.0004657440003938,283.6093444824219,294.1499938964844,252.9688873291016,252.2934417724609,254.8113250732422,253.1511383056641,282.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098748534493325e-09,0.0009934492409229,-0.012410307303071,0.0,0.0,0.0,-0.0073404810391366,60.0,-19.75260734558105,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0433044433594,0.0,0.0,9.323856647824869e-05,291.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75701904296875,0.0,0.0,9.818428952712566e-05,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0477905273437,0.0,0.0,7.251888746395707e-05,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9036865234375,0.0,0.0,9.818479156820104e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688781738281,0.0,0.0,0.0004657440003938,283.6093444824219,294.1499938964844,252.9688873291016,252.2934417724609,254.8113250732422,253.1511383056641,282.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098748534493325e-09,0.0009934492409229,-0.012410307303071,0.0,0.0,0.0,-0.0073404810391366,60.0,-19.75260734558105,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.03033447265625,0.0,0.0,9.336690709460528e-05,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7475891113281,0.0,0.0,9.831944771576671e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347595214844,0.0,0.0,7.261870632646605e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8924560546875,0.0,0.0,9.831994248088448e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494384765625,0.0,0.0,0.000466385128675,283.5985107421875,294.1499938964844,252.9254150390625,252.25601196289065,254.77847290039065,253.1124267578125,282.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.258635749072482e-09,0.0009948164224624,-0.0128291882574558,0.0,0.0,0.0,-0.0074197445064783,60.0,-19.79892921447754,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.03033447265625,0.0,0.0,9.336690709460528e-05,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7475891113281,0.0,0.0,9.831944771576671e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347595214844,0.0,0.0,7.261870632646605e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8924560546875,0.0,0.0,9.831994248088448e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494384765625,0.0,0.0,0.000466385128675,283.5985107421875,294.1499938964844,252.9254150390625,252.25601196289065,254.77847290039065,253.1124267578125,282.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.258635749072482e-09,0.0009948164224624,-0.0128291882574558,0.0,0.0,0.0,-0.0074197445064783,60.0,-19.79892921447754,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.017333984375,0.0,0.0,9.349213360110298e-05,291.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73809814453125,0.0,0.0,9.845130989560856e-05,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.021728515625,0.0,0.0,7.271610229508951e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.88116455078125,0.0,0.0,9.845180466072634e-05,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,0.0004670106281992,283.5876159667969,294.1499938964844,252.8802185058593,252.2170867919922,254.745361328125,253.0714263916016,282.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-19.846302032470703,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.017333984375,0.0,0.0,9.349213360110298e-05,291.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73809814453125,0.0,0.0,9.845130989560856e-05,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.021728515625,0.0,0.0,7.271610229508951e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.88116455078125,0.0,0.0,9.845180466072634e-05,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,0.0004670106281992,283.5876159667969,294.1499938964844,252.8802185058593,252.2170867919922,254.745361328125,253.0714263916016,282.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-19.846302032470703,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108337402344,0.0,0.0,9.355294605484232e-05,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333068847656,0.0,0.0,9.851536015048624e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.01519775390625,0.0,0.0,7.276340329553932e-05,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.87548828125,0.0,0.0,9.851584763964638e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,0.0004673144721891,283.5821533203125,294.1499938964844,252.8570709228516,252.1971435546875,254.72869873046875,253.0501251220703,282.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401910890341e-09,0.0009967983933165,-0.0134363677352666,0.0,0.0,0.0,-0.007534640841186,60.0,-19.870153427124023,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0043334960937,0.0,0.0,9.361234697280452e-05,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7285461425781,0.0,0.0,9.857791155809537e-05,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0086669921875,0.0,0.0,7.280960562638938e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8698425292969,0.0,0.0,9.857839904725552e-05,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5106506347656,0.0,0.0,0.0004676111857406,283.57666015625,294.1499938964844,252.83360290527344,252.1769256591797,254.71197509765625,253.0282745361328,282.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400495927657e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-19.89401054382324,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9913024902344,0.0,0.0,9.37261211220175e-05,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.71893310546875,0.0,0.0,9.869772475212812e-05,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9955749511719,0.0,0.0,7.289809582289308e-05,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.85845947265625,0.0,0.0,9.869821224128827e-05,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913635253906,0.0,0.0,0.0004681795253418,283.5656433105469,294.1499938964844,252.78585815429688,252.13577270507807,254.6783142089844,252.98318481445312,282.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-19.941463470458984,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9913024902344,0.0,0.0,9.37261211220175e-05,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.71893310546875,0.0,0.0,9.869772475212812e-05,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9955749511719,0.0,0.0,7.289809582289308e-05,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.85845947265625,0.0,0.0,9.869821224128827e-05,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913635253906,0.0,0.0,0.0004681795253418,283.5656433105469,294.1499938964844,252.78585815429688,252.13577270507807,254.6783142089844,252.98318481445312,282.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-19.941463470458984,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9782409667969,0.0,0.0,9.383206634083764e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.0,0.0,9.8809294286184e-05,290.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98248291015625,0.0,0.0,7.29804887669161e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8470764160156,0.0,0.0,9.880976722342892e-05,291.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721069335937,0.0,0.0,0.0004687087493948,283.5545959472656,294.1499938964844,252.73727416992188,252.0938873291016,254.6443634033203,252.93630981445312,282.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-19.988126754760746,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9782409667969,0.0,0.0,9.383206634083764e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.0,0.0,9.8809294286184e-05,290.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98248291015625,0.0,0.0,7.29804887669161e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8470764160156,0.0,0.0,9.880976722342892e-05,291.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721069335937,0.0,0.0,0.0004687087493948,283.5545959472656,294.1499938964844,252.73727416992188,252.0938873291016,254.6443634033203,252.93630981445312,282.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-19.988126754760746,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9651794433594,0.0,0.0,9.392932406626642e-05,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.69952392578125,0.0,0.0,9.891171794151889e-05,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9693603515625,0.0,0.0,7.305613689823076e-05,290.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.83563232421875,0.0,0.0,9.89121908787638e-05,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4529113769531,0.0,0.0,0.0004691946087405,283.5434875488281,294.1499938964844,252.68817138671875,252.051513671875,254.610092163086,252.88800048828125,282.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-20.033580780029297,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9651794433594,0.0,0.0,9.392932406626642e-05,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.69952392578125,0.0,0.0,9.891171794151889e-05,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9693603515625,0.0,0.0,7.305613689823076e-05,290.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.83563232421875,0.0,0.0,9.89121908787638e-05,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4529113769531,0.0,0.0,0.0004691946087405,283.5434875488281,294.1499938964844,252.68817138671875,252.051513671875,254.610092163086,252.88800048828125,282.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-20.033580780029297,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9521179199219,0.0,0.0,9.401740680914372e-05,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.68975830078125,0.0,0.0,9.900447184918448e-05,290.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95623779296875,0.0,0.0,7.312464731512591e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8241882324219,0.0,0.0,9.90049375104718e-05,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,0.0004696346004493,283.5323486328125,294.1499938964844,252.6388397216797,252.0089111328125,254.5755310058593,252.8385772705078,282.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-20.077455520629883,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9521179199219,0.0,0.0,9.401740680914372e-05,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.68975830078125,0.0,0.0,9.900447184918448e-05,290.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95623779296875,0.0,0.0,7.312464731512591e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8241882324219,0.0,0.0,9.90049375104718e-05,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,0.0004696346004493,283.5323486328125,294.1499938964844,252.6388397216797,252.0089111328125,254.5755310058593,252.8385772705078,282.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-20.077455520629883,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.945556640625,0.0,0.0,9.405786113347858e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6848449707031,0.0,0.0,9.904707985697314e-05,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9496459960937,0.0,0.0,7.315611583180726e-05,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81842041015625,0.0,0.0,9.904754551826044e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242248535156,0.0,0.0,0.0004698367265518,283.5267333984375,294.1499938964844,252.6141662597656,251.98760986328125,254.55813598632807,252.8135223388672,282.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119412976346439e-09,0.0010021772468462,-0.0150841744616627,0.0,0.0,0.0,-0.0078464699909091,60.0,-20.09866714477539,-0.0,-6.847847089375136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93902587890625,0.0,0.0,9.409806807525456e-05,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.679931640625,0.0,0.0,9.908941865433007e-05,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9430847167969,0.0,0.0,7.31873806216754e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81268310546875,0.0,0.0,9.908987703965975e-05,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4147033691406,0.0,0.0,0.000470037542982,283.5211181640625,294.1499938964844,252.5895538330078,251.96633911132807,254.5406646728516,252.78829956054688,282.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026115924119,6.169492028362811e-09,0.0010026054223999,-0.0152153605595231,0.0,0.0,0.0,-0.0078712962567806,60.0,-20.11958312988281,-0.0,-6.853701250975065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9259033203125,0.0,0.0,9.419240814168006e-05,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6700439453125,0.0,0.0,9.918877185555176e-05,290.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.929931640625,0.0,0.0,7.326075865421444e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011474609375,0.0,0.0,9.918922296492384e-05,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956604003906,0.0,0.0,0.0004705088213086,283.5098571777344,294.1499938964844,252.5406494140625,251.924057006836,254.5055084228516,252.7374420166016,281.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036166058853,6.287022458195679e-09,0.0010036103194579,-0.015523238107562,0.0,0.0,0.0,-0.0079295607283711,60.0,-20.162322998046875,-0.0,-6.867450252912023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9259033203125,0.0,0.0,9.419240814168006e-05,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6700439453125,0.0,0.0,9.918877185555176e-05,290.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.929931640625,0.0,0.0,7.326075865421444e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011474609375,0.0,0.0,9.918922296492384e-05,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956604003906,0.0,0.0,0.0004705088213086,283.5098571777344,294.1499938964844,252.5406494140625,251.924057006836,254.5055084228516,252.7374420166016,281.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036166058853,6.287022458195679e-09,0.0010036103194579,-0.015523238107562,0.0,0.0,0.0,-0.0079295607283711,60.0,-20.162322998046875,-0.0,-6.867450252912023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.91278076171875,0.0,0.0,9.426566975889727e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6600952148437,0.0,0.0,9.926592611009256e-05,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.916748046875,0.0,0.0,7.331774395424873e-05,290.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.78955078125,0.0,0.0,9.926637721946464e-05,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,0.0004708748019766,283.4985656738281,294.1499938964844,252.4923858642578,251.8823089599609,254.4700927734375,252.686264038086,281.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043974034488,6.378292116693274e-09,0.0010043910006061,-0.0157623197883367,0.0,0.0,0.0,-0.0079748081043362,60.0,-20.20429801940918,-0.0,-6.878136105115118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
