time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606600,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.91278076171875,0.0,0.0,9.426566975889727e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6600952148437,0.0,0.0,9.926592611009256e-05,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.916748046875,0.0,0.0,7.331774395424873e-05,290.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.78955078125,0.0,0.0,9.926637721946464e-05,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,0.0004708748019766,283.4985656738281,294.1499938964844,252.4923858642578,251.8823089599609,254.4700927734375,252.686264038086,281.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043974034488,6.378292116693274e-09,0.0010043910006061,-0.0157623197883367,0.0,0.0,0.0,-0.0079748081043362,60.0,-20.20429801940918,-0.0,-6.878136105115118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.899658203125,0.0,0.0,9.427032637177037e-05,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6501159667969,0.0,0.0,9.927083010552452e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.903564453125,0.0,0.0,7.332136010518298e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7779846191406,0.0,0.0,9.927127393893898e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0004708980559371,283.4872131347656,294.1499938964844,252.44509887695312,251.8413543701172,254.43446350097656,252.63560485839844,281.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384074602294731e-09,0.0010044405935332,-0.0157774668186903,0.0,0.0,0.0,-0.0079776756465435,60.0,-20.23545455932617,-0.0,-6.878813252342297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.899658203125,0.0,0.0,9.427032637177037e-05,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6501159667969,0.0,0.0,9.927083010552452e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.903564453125,0.0,0.0,7.332136010518298e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7779846191406,0.0,0.0,9.927127393893898e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0004708980559371,283.4872131347656,294.1499938964844,252.44509887695312,251.8413543701172,254.43446350097656,252.63560485839844,281.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384074602294731e-09,0.0010044405935332,-0.0157774668186903,0.0,0.0,0.0,-0.0079776756465435,60.0,-20.23545455932617,-0.0,-6.878813252342297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88653564453125,0.0,0.0,9.421534196007995e-05,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6401062011719,0.0,0.0,9.921293531078844e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.890380859375,0.0,0.0,7.327859930228442e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.766357421875,0.0,0.0,9.92133718682453e-05,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33892822265625,0.0,0.0,0.0004706234612967,283.4758605957031,294.1499938964844,252.3990478515625,251.80145263671875,254.3986358642578,252.58624267578125,281.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315565848069582e-09,0.0010038550244644,-0.0155980065464973,0.0,0.0,0.0,-0.0079437140375375,60.0,-20.252967834472656,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88653564453125,0.0,0.0,9.421534196007995e-05,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6401062011719,0.0,0.0,9.921293531078844e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.890380859375,0.0,0.0,7.327859930228442e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.766357421875,0.0,0.0,9.92133718682453e-05,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33892822265625,0.0,0.0,0.0004706234612967,283.4758605957031,294.1499938964844,252.3990478515625,251.80145263671875,254.3986358642578,252.58624267578125,281.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315565848069582e-09,0.0010038550244644,-0.0155980065464973,0.0,0.0,0.0,-0.0079437140375375,60.0,-20.252967834472656,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8799743652344,0.0,0.0,9.416989632882178e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.63507080078125,0.0,0.0,9.916508133755995e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8837890625,0.0,0.0,7.324325270019472e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,9.916551789501682e-05,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295288085937,0.0,0.0,0.0004703964514192,283.4701538085937,294.1499938964844,252.3765869140625,251.7819976806641,254.38067626953125,252.56222534179688,281.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258938256564761e-09,0.0010033708531409,-0.0154496692121028,0.0,0.0,0.0,-0.0079156411811709,60.0,-20.256860733032227,-0.0,-6.864163282216397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8734130859375,0.0,0.0,9.41226171562448e-05,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.63006591796875,0.0,0.0,9.911529923556373e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,7.320648001041263e-05,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7547302246094,0.0,0.0,9.911572851706296e-05,291.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201599121094,0.0,0.0,0.0004701603029388,283.4644470214844,294.1499938964844,252.35455322265625,251.76287841796875,254.36268615722656,252.5386199951172,281.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028732940554,6.20003026696736e-09,0.0010028671240434,-0.0152953574433922,0.0,0.0,0.0,-0.0078864386305212,60.0,-20.2588005065918,-0.0,-6.857272438764994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8602905273437,0.0,0.0,9.405128366779536e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6199645996094,0.0,0.0,9.90401822491549e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8640441894531,0.0,0.0,7.315099355764687e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7431030273437,0.0,0.0,9.904060425469652e-05,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3014831542969,0.0,0.0,0.0004698039847426,283.4530029296875,294.1499938964844,252.3119201660156,251.72589111328125,254.32662963867188,252.4925537109375,281.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021129855886,6.111139594366932e-09,0.0010021069319918,-0.0150625016540288,0.0,0.0,0.0,-0.0078423703089356,60.0,-20.2620849609375,-0.0,-6.846880040711767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8602905273437,0.0,0.0,9.405128366779536e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6199645996094,0.0,0.0,9.90401822491549e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8640441894531,0.0,0.0,7.315099355764687e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7431030273437,0.0,0.0,9.904060425469652e-05,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3014831542969,0.0,0.0,0.0004698039847426,283.4530029296875,294.1499938964844,252.3119201660156,251.72589111328125,254.32662963867188,252.4925537109375,281.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021129855886,6.111139594366932e-09,0.0010021069319918,-0.0150625016540288,0.0,0.0,0.0,-0.0078423703089356,60.0,-20.2620849609375,-0.0,-6.846880040711767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.84716796875,0.0,0.0,9.397941903444008e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6098327636719,0.0,0.0,9.89645122899674e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85089111328125,0.0,0.0,7.309510692721233e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7314453125,0.0,0.0,9.8964934295509e-05,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28289794921875,0.0,0.0,0.0004694450472015,283.4415588378906,294.1499938964844,252.2714233398437,251.69073486328125,254.2905120849609,252.44830322265625,281.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013473220169,6.0215992192524945e-09,0.0010013412684202,-0.0148279406130313,0.0,0.0,0.0,-0.0077979816123843,60.0,-20.26544761657715,-0.0,-6.836420141098642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.84716796875,0.0,0.0,9.397941903444008e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6098327636719,0.0,0.0,9.89645122899674e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85089111328125,0.0,0.0,7.309510692721233e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7314453125,0.0,0.0,9.8964934295509e-05,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28289794921875,0.0,0.0,0.0004694450472015,283.4415588378906,294.1499938964844,252.2714233398437,251.69073486328125,254.2905120849609,252.44830322265625,281.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013473220169,6.0215992192524945e-09,0.0010013412684202,-0.0148279406130313,0.0,0.0,0.0,-0.0077979816123843,60.0,-20.26544761657715,-0.0,-6.836420141098642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8340759277344,0.0,0.0,9.39051969908178e-05,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5997009277344,0.0,0.0,9.888635395327584e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377380371094,0.0,0.0,7.303737220354378e-05,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.71978759765625,0.0,0.0,9.888676868285984e-05,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2643737792969,0.0,0.0,0.0004690742935054,283.4300842285156,294.1499938964844,252.23336791992188,251.65768432617188,254.25436401367188,252.40576171875,281.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005563963204,5.9291123122307e-09,0.001000550459139,-0.0145856598392128,0.0,0.0,0.0,-0.0077521321363747,60.0,-20.26697540283203,-0.0,-6.825624865314239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8340759277344,0.0,0.0,9.39051969908178e-05,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5997009277344,0.0,0.0,9.888635395327584e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377380371094,0.0,0.0,7.303737220354378e-05,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.71978759765625,0.0,0.0,9.888676868285984e-05,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2643737792969,0.0,0.0,0.0004690742935054,283.4300842285156,294.1499938964844,252.23336791992188,251.65768432617188,254.25436401367188,252.40576171875,281.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005563963204,5.9291123122307e-09,0.001000550459139,-0.0145856598392128,0.0,0.0,0.0,-0.0077521321363747,60.0,-20.26697540283203,-0.0,-6.825624865314239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.82098388671875,0.0,0.0,9.382871212437748e-05,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5895080566406,0.0,0.0,9.880582365440203e-05,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8246154785156,0.0,0.0,7.297789125004783e-05,290.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7080993652344,0.0,0.0,9.880623110802844e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2459411621094,0.0,0.0,0.0004686922766268,283.4185791015625,294.1499938964844,252.19805908203125,251.6269989013672,254.21826171875,252.36524963378903,281.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833814764599765e-09,0.0009997355518862,-0.0143360132351517,0.0,0.0,0.0,-0.0077048889361321,60.0,-20.266088485717773,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.82098388671875,0.0,0.0,9.382871212437748e-05,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5895080566406,0.0,0.0,9.880582365440203e-05,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8246154785156,0.0,0.0,7.297789125004783e-05,290.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7080993652344,0.0,0.0,9.880623110802844e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2459411621094,0.0,0.0,0.0004686922766268,283.4185791015625,294.1499938964844,252.19805908203125,251.6269989013672,254.21826171875,252.36524963378903,281.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833814764599765e-09,0.0009997355518862,-0.0143360132351517,0.0,0.0,0.0,-0.0077048889361321,60.0,-20.266088485717773,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8144226074219,0.0,0.0,9.379001858178526e-05,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5843811035156,0.0,0.0,9.8765071015805e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81805419921875,0.0,0.0,7.294779061339796e-05,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7022399902344,0.0,0.0,9.87654784694314e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2367553710937,0.0,0.0,0.0004684989689849,283.4128112792969,294.1499938964844,252.1815185546875,251.6126251220703,254.20022583007807,252.3458251953125,281.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993290295824,5.785594225926616e-09,0.0009993232088163,-0.014209690503776,0.0,0.0,0.0,-0.0076809837482869,60.0,-20.264738082885746,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8078918457031,0.0,0.0,9.375117952004076e-05,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.57928466796875,0.0,0.0,9.87241801340133e-05,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8114624023437,0.0,0.0,7.291758083738387e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6964111328125,0.0,0.0,9.872458031168208e-05,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.22760009765625,0.0,0.0,0.0004683049919549,283.40704345703125,294.1499938964844,252.1657867431641,251.59893798828125,254.1822204589844,252.32693481445312,281.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569952070713,60.0,-20.26285743713379,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7947998046875,0.0,0.0,9.367371967528015e-05,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.56903076171875,0.0,0.0,9.864260937320068e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79833984375,0.0,0.0,7.285733590833843e-05,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6846923828125,0.0,0.0,9.864300955086946e-05,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093200683594,0.0,0.0,0.000467918056529,283.3954772949219,294.1499938964844,252.1368560791016,251.57376098632807,254.1463165283203,252.290771484375,281.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-20.257448196411133,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7947998046875,0.0,0.0,9.367371967528015e-05,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.56903076171875,0.0,0.0,9.864260937320068e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79833984375,0.0,0.0,7.285733590833843e-05,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6846923828125,0.0,0.0,9.864300955086946e-05,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093200683594,0.0,0.0,0.000467918056529,283.3954772949219,294.1499938964844,252.1368560791016,251.57376098632807,254.1463165283203,252.290771484375,281.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-20.257448196411133,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.78173828125,0.0,0.0,9.359763498650864e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5587463378906,0.0,0.0,9.856249380391092e-05,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78521728515625,0.0,0.0,7.279816054506227e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6729736328125,0.0,0.0,9.856288670562208e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19110107421875,0.0,0.0,0.0004675380478147,283.3839111328125,294.1499938964844,252.111557006836,251.5517425537109,254.11062622070312,252.2573089599609,281.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817201808094,0.0,0.0,0.0,-0.0075621497817337,60.0,-20.24958610534668,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.78173828125,0.0,0.0,9.359763498650864e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5587463378906,0.0,0.0,9.856249380391092e-05,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78521728515625,0.0,0.0,7.279816054506227e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6729736328125,0.0,0.0,9.856288670562208e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19110107421875,0.0,0.0,0.0004675380478147,283.3839111328125,294.1499938964844,252.111557006836,251.5517425537109,254.11062622070312,252.2573089599609,281.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817201808094,0.0,0.0,0.0,-0.0075621497817337,60.0,-20.24958610534668,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686462402344,0.0,0.0,9.352377674076706e-05,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5484313964844,0.0,0.0,9.84847210929729e-05,290.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7721252441406,0.0,0.0,7.27407168596983e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6612548828125,0.0,0.0,9.848511399468408e-05,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1729736328125,0.0,0.0,0.0004671691276598,283.372314453125,294.1499938964844,252.09019470214844,251.5331420898437,254.07516479492188,252.2262115478516,281.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453858253900989e-09,0.0009964865166693,-0.0133406314998865,0.0,0.0,0.0,-0.0075165280140936,60.0,-20.239776611328125,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686462402344,0.0,0.0,9.352377674076706e-05,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5484313964844,0.0,0.0,9.84847210929729e-05,290.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7721252441406,0.0,0.0,7.27407168596983e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6612548828125,0.0,0.0,9.848511399468408e-05,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1729736328125,0.0,0.0,0.0004671691276598,283.372314453125,294.1499938964844,252.09019470214844,251.5331420898437,254.07516479492188,252.2262115478516,281.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453858253900989e-09,0.0009964865166693,-0.0133406314998865,0.0,0.0,0.0,-0.0075165280140936,60.0,-20.239776611328125,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7555847167969,0.0,0.0,9.34534691623412e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5380859375,0.0,0.0,9.84106882242486e-05,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7590026855469,0.0,0.0,7.268603076227009e-05,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6495361328125,0.0,0.0,9.841107385000214e-05,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1549072265625,0.0,0.0,0.0004668179317377,283.3606872558594,294.1499938964844,252.07305908203125,251.51821899414065,254.0400390625,252.1981506347656,281.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957426227629,5.366249222760189e-09,0.0009957372676581,-0.0131111145019531,0.0,0.0,0.0,-0.0074730962514877,60.0,-20.22760772705078,-0.0,-6.760106430192536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7555847167969,0.0,0.0,9.34534691623412e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5380859375,0.0,0.0,9.84106882242486e-05,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7590026855469,0.0,0.0,7.268603076227009e-05,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6495361328125,0.0,0.0,9.841107385000214e-05,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1549072265625,0.0,0.0,0.0004668179317377,283.3606872558594,294.1499938964844,252.07305908203125,251.51821899414065,254.0400390625,252.1981506347656,281.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957426227629,5.366249222760189e-09,0.0009957372676581,-0.0131111145019531,0.0,0.0,0.0,-0.0074730962514877,60.0,-20.22760772705078,-0.0,-6.760106430192536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7490539550781,0.0,0.0,9.34199197217822e-05,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53289794921875,0.0,0.0,9.837535617407411e-05,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75244140625,0.0,0.0,7.265993190230802e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6436462402344,0.0,0.0,9.837574179982768e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1459045410156,0.0,0.0,0.0004666503518819,283.3548583984375,294.1499938964844,252.066162109375,251.51222229003903,254.0226287841797,252.185302734375,281.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953851113095,5.324444440901743e-09,0.0009953797562047,-0.013001593761146,0.0,0.0,0.0,-0.0074523715302348,60.0,-20.2207145690918,-0.0,-6.755253423307296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7425231933594,0.0,0.0,9.338759991806e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277099609375,0.0,0.0,9.83413337962702e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74591064453125,0.0,0.0,7.263480074470863e-05,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6377868652344,0.0,0.0,9.834171214606612e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1369323730469,0.0,0.0,0.0004664889420382,283.3490295410156,294.1499938964844,252.06044006347656,251.5072479248047,254.0053100585937,252.1731109619141,281.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284178428155428e-09,0.0009950355160981,-0.0128961037844419,0.0,0.0,0.0,-0.0074324100278317,60.0,-20.213367462158203,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7294616699219,0.0,0.0,9.332706395071e-05,291.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5173034667969,0.0,0.0,9.827758185565472e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328186035156,0.0,0.0,7.258771074702963e-05,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6260070800781,0.0,0.0,9.827796020545064e-05,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1189880371094,0.0,0.0,0.0004661865532398,283.3373413085937,294.1499938964844,252.0526580810547,251.50045776367188,253.97100830078125,252.1511383056641,281.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-20.19705581665039,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7294616699219,0.0,0.0,9.332706395071e-05,291.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5173034667969,0.0,0.0,9.827758185565472e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328186035156,0.0,0.0,7.258771074702963e-05,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6260070800781,0.0,0.0,9.827796020545064e-05,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1189880371094,0.0,0.0,0.0004661865532398,283.3373413085937,294.1499938964844,252.0526580810547,251.50045776367188,253.97100830078125,252.1511383056641,281.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-20.19705581665039,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7164306640625,0.0,0.0,9.327273437520488e-05,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,9.822038555284962e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7196960449219,0.0,0.0,7.254545926116407e-05,290.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6142272949219,0.0,0.0,9.822074935073032e-05,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0004659152182284,283.3256530761719,294.1499938964844,252.0500030517578,251.4981384277344,253.93728637695312,252.13282775878903,281.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614567518234,60.0,-20.178485870361328,-0.0,-6.733981905426846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7164306640625,0.0,0.0,9.327273437520488e-05,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,9.822038555284962e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7196960449219,0.0,0.0,7.254545926116407e-05,290.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6142272949219,0.0,0.0,9.822074935073032e-05,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0004659152182284,283.3256530761719,294.1499938964844,252.0500030517578,251.4981384277344,253.93728637695312,252.13282775878903,281.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614567518234,60.0,-20.178485870361328,-0.0,-6.733981905426846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.703369140625,0.0,0.0,9.323076665168628e-05,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.49639892578125,0.0,0.0,9.817619138630108e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.70660400390625,0.0,0.0,7.251281931530684e-05,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6024475097656,0.0,0.0,9.817655518418178e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0833435058594,0.0,0.0,0.0004657055833376,283.3139343261719,294.1499938964844,252.0500030517578,251.4981384277344,253.90411376953125,252.11770629882807,281.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933693800121,5.088756527271698e-09,0.0009933643741533,-0.0123841287568211,0.0,0.0,0.0,-0.0073355305939912,60.0,-20.15913200378418,-0.0,-6.727922396976282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.703369140625,0.0,0.0,9.323076665168628e-05,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.49639892578125,0.0,0.0,9.817619138630108e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.70660400390625,0.0,0.0,7.251281931530684e-05,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6024475097656,0.0,0.0,9.817655518418178e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0833435058594,0.0,0.0,0.0004657055833376,283.3139343261719,294.1499938964844,252.0500030517578,251.4981384277344,253.90411376953125,252.11770629882807,281.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933693800121,5.088756527271698e-09,0.0009933643741533,-0.0123841287568211,0.0,0.0,0.0,-0.0073355305939912,60.0,-20.15913200378418,-0.0,-6.727922396976282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6903076171875,0.0,0.0,9.32047696551308e-05,291.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.48590087890625,0.0,0.0,9.81488119577989e-05,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6935119628906,0.0,0.0,7.249259215313941e-05,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.59063720703125,0.0,0.0,9.81491757556796e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0655822753906,0.0,0.0,0.0004655757220461,283.3021850585937,294.1499938964844,252.0500030517578,251.4981384277344,253.8715667724609,252.1056060791016,281.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930921951308,5.0563535580749885e-09,0.000993087189272,-0.0122992368414998,0.0,0.0,0.0,-0.007319466676563,60.0,-20.14218521118164,-0.0,-6.724169310245999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6903076171875,0.0,0.0,9.32047696551308e-05,291.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.48590087890625,0.0,0.0,9.81488119577989e-05,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6935119628906,0.0,0.0,7.249259215313941e-05,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.59063720703125,0.0,0.0,9.81491757556796e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0655822753906,0.0,0.0,0.0004655757220461,283.3021850585937,294.1499938964844,252.0500030517578,251.4981384277344,253.8715667724609,252.1056060791016,281.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930921951308,5.0563535580749885e-09,0.000993087189272,-0.0122992368414998,0.0,0.0,0.0,-0.007319466676563,60.0,-20.14218521118164,-0.0,-6.724169310245999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68377685546875,0.0,0.0,9.319798118667676e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48065185546875,0.0,0.0,9.814167424337938e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6869812011719,0.0,0.0,7.248731708386913e-05,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.584716796875,0.0,0.0,9.814203076530248e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0567626953125,0.0,0.0,0.0004655418451875,283.2962951660156,294.1499938964844,252.0500030517578,251.4981384277344,253.85552978515625,252.10047912597656,281.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047895879073394e-09,0.0009930148953571,-0.0122770797461271,0.0,0.0,0.0,-0.0073152738623321,60.0,-20.13497543334961,-0.0,-6.723189471813384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6772766113281,0.0,0.0,9.319509263150394e-05,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4753723144531,0.0,0.0,9.813863289309666e-05,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.680419921875,0.0,0.0,7.248506881296635e-05,290.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.57879638671875,0.0,0.0,9.813898213906214e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.04791259765625,0.0,0.0,0.0004655274096876,283.2904052734375,294.1499938964844,252.0500030517578,251.4981384277344,253.8396453857422,252.0958251953125,281.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.0442929833138805e-09,0.0009929840452969,-0.0122676398605108,0.0,0.0,0.0,-0.0073134871199727,60.0,-20.12857246398925,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6642150878906,0.0,0.0,9.320031676907092e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647827148437,0.0,0.0,9.81441407930106e-05,290.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6673278808594,0.0,0.0,7.248913607327268e-05,290.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.56695556640625,0.0,0.0,9.814449003897607e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0303039550781,0.0,0.0,0.0004655535449273,283.2785949707031,294.1499938964844,252.0500030517578,251.4981384277344,253.80825805664065,252.0877227783203,281.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.050795337524505e-09,0.0009930395754054,-0.0122846756130456,0.0,0.0,0.0,-0.0073167108930647,60.0,-20.11811828613281,-0.0,-6.723525558527399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6642150878906,0.0,0.0,9.320031676907092e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647827148437,0.0,0.0,9.81441407930106e-05,290.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6673278808594,0.0,0.0,7.248913607327268e-05,290.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.56695556640625,0.0,0.0,9.814449003897607e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0303039550781,0.0,0.0,0.0004655535449273,283.2785949707031,294.1499938964844,252.0500030517578,251.4981384277344,253.80825805664065,252.0877227783203,281.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.050795337524505e-09,0.0009930395754054,-0.0122846756130456,0.0,0.0,0.0,-0.0073167108930647,60.0,-20.11811828613281,-0.0,-6.723525558527399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
