time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608940,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.651123046875,0.0,0.0,9.322002006229012e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4541931152344,0.0,0.0,9.816489182412624e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542358398437,0.0,0.0,7.250445924000815e-05,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5550842285156,0.0,0.0,9.816523379413412e-05,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0126953125,0.0,0.0,0.0004656519740819,283.2667541503906,294.1499938964844,252.0500030517578,251.4981384277344,253.77737426757807,252.0809326171875,281.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932544780895,5.0753357072608204e-09,0.0009932493558153,-0.0123489685356616,0.0,0.0,0.0,-0.0073288762941956,60.0,-20.11068153381348,-0.0,-6.72636772947044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.651123046875,0.0,0.0,9.322002006229012e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4541931152344,0.0,0.0,9.816489182412624e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542358398437,0.0,0.0,7.250445924000815e-05,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5550842285156,0.0,0.0,9.816523379413412e-05,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0126953125,0.0,0.0,0.0004656519740819,283.2667541503906,294.1499938964844,252.0500030517578,251.4981384277344,253.77737426757807,252.0809326171875,281.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932544780895,5.0753357072608204e-09,0.0009932493558153,-0.0123489685356616,0.0,0.0,0.0,-0.0073288762941956,60.0,-20.11068153381348,-0.0,-6.72636772947044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6380615234375,0.0,0.0,9.32519615162164e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.44354248046875,0.0,0.0,9.81985285761766e-05,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.64111328125,0.0,0.0,7.252929935930297e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.543212890625,0.0,0.0,9.819887054618448e-05,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.99517822265625,0.0,0.0,0.0004658115212805,283.2548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.7470703125,252.07537841796875,281.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935946436598,5.115118106857608e-09,0.0009935895213857,-0.0124531937763094,0.0,0.0,0.0,-0.0073485979810357,60.0,-20.106369018554688,-0.0,-6.73097630965458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6380615234375,0.0,0.0,9.32519615162164e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.44354248046875,0.0,0.0,9.81985285761766e-05,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.64111328125,0.0,0.0,7.252929935930297e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.543212890625,0.0,0.0,9.819887054618448e-05,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.99517822265625,0.0,0.0,0.0004658115212805,283.2548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.7470703125,252.07537841796875,281.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935946436598,5.115118106857608e-09,0.0009935895213857,-0.0124531937763094,0.0,0.0,0.0,-0.0073485979810357,60.0,-20.106369018554688,-0.0,-6.73097630965458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6249694824219,0.0,0.0,9.32956754695624e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.432861328125,0.0,0.0,9.824455628404394e-05,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.62799072265625,0.0,0.0,7.256329990923405e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5312805175781,0.0,0.0,9.82448982540518e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9776916503906,0.0,0.0,0.0004660298873204,283.24298095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.7172241210937,252.0707092285156,281.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940603049471,5.1695696612341635e-09,0.0009940550662577,-0.0125958481803536,0.0,0.0,0.0,-0.0073755914345383,60.0,-20.1045036315918,-0.0,-6.7372873502336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6249694824219,0.0,0.0,9.32956754695624e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.432861328125,0.0,0.0,9.824455628404394e-05,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.62799072265625,0.0,0.0,7.256329990923405e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5312805175781,0.0,0.0,9.82448982540518e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9776916503906,0.0,0.0,0.0004660298873204,283.24298095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.7172241210937,252.0707092285156,281.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940603049471,5.1695696612341635e-09,0.0009940550662577,-0.0125958481803536,0.0,0.0,0.0,-0.0073755914345383,60.0,-20.1045036315918,-0.0,-6.7372873502336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.618408203125,0.0,0.0,9.332168701803312e-05,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.427490234375,0.0,0.0,9.827195754041897e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6214294433594,0.0,0.0,7.258353434735909e-05,290.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252990722656,0.0,0.0,9.82722922344692e-05,291.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96893310546875,0.0,0.0,0.0004661598650272,283.2370300292969,294.1499938964844,252.0500030517578,251.4981384277344,253.70252990722656,252.0687255859375,281.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943373734131,5.201979291769021e-09,0.0009943322511389,-0.0126807568594813,0.0,0.0,0.0,-0.0073916581459343,60.0,-20.10462188720703,-0.0,-6.7410447002203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.61187744140625,0.0,0.0,9.3349939561449e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.422119140625,0.0,0.0,9.830170893110336e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6148376464844,0.0,0.0,7.260550773935392e-05,290.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.51934814453125,0.0,0.0,9.83020436251536e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9602355957031,0.0,0.0,0.0004663009895011,283.2310485839844,294.1499938964844,252.0500030517578,251.4981384277344,253.6879425048828,252.06690979003903,281.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099463830702,5.2371698089359606e-09,0.0009946330683305,-0.0127729503437876,0.0,0.0,0.0,-0.007409103680402,60.0,-20.1052303314209,-0.0,-6.745126057694506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5987548828125,0.0,0.0,9.341320401290432e-05,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4113464355469,0.0,0.0,9.836833487497644e-05,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6016845703125,0.0,0.0,7.265471504069865e-05,290.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5073547363281,0.0,0.0,9.836866229306906e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9428100585937,0.0,0.0,0.0004666170279961,283.2190856933594,294.1499938964844,252.0500030517578,251.4981384277344,253.6591339111328,252.06375122070312,281.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953123517334,5.315986761900149e-09,0.0009953071130439,-0.0129794366657733,0.0,0.0,0.0,-0.0074481768533587,60.0,-20.10796546936035,-0.0,-6.754271453246474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5987548828125,0.0,0.0,9.341320401290432e-05,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4113464355469,0.0,0.0,9.836833487497644e-05,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6016845703125,0.0,0.0,7.265471504069865e-05,290.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5073547363281,0.0,0.0,9.836866229306906e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9428100585937,0.0,0.0,0.0004666170279961,283.2190856933594,294.1499938964844,252.0500030517578,251.4981384277344,253.6591339111328,252.06375122070312,281.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953123517334,5.315986761900149e-09,0.0009953071130439,-0.0129794366657733,0.0,0.0,0.0,-0.0074481768533587,60.0,-20.10796546936035,-0.0,-6.754271453246474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58563232421875,0.0,0.0,9.348368621431292e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4005432128906,0.0,0.0,9.844255691859873e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5885314941406,0.0,0.0,7.27095321053639e-05,290.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.495361328125,0.0,0.0,9.844288433669136e-05,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9254150390625,0.0,0.0,0.0004669691261369,283.2070617675781,294.1499938964844,252.0500030517578,251.4981384277344,253.6307983398437,252.0611114501953,281.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-20.112388610839844,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58563232421875,0.0,0.0,9.348368621431292e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4005432128906,0.0,0.0,9.844255691859873e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5885314941406,0.0,0.0,7.27095321053639e-05,290.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.495361328125,0.0,0.0,9.844288433669136e-05,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9254150390625,0.0,0.0,0.0004669691261369,283.2070617675781,294.1499938964844,252.0500030517578,251.4981384277344,253.6307983398437,252.0611114501953,281.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-20.112388610839844,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5724792480469,0.0,0.0,9.355985093861818e-05,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3896789550781,0.0,0.0,9.852276707533748e-05,290.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5753479003906,0.0,0.0,7.276877295225859e-05,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,9.85230872174725e-05,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9080810546875,0.0,0.0,0.0004673495714087,283.19500732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.6029510498047,252.0589599609375,281.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498673960602218e-09,0.0009968691738322,-0.0134580386802554,0.0,0.0,0.0,-0.0075387423858046,60.0,-20.1182861328125,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5724792480469,0.0,0.0,9.355985093861818e-05,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3896789550781,0.0,0.0,9.852276707533748e-05,290.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5753479003906,0.0,0.0,7.276877295225859e-05,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,9.85230872174725e-05,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9080810546875,0.0,0.0,0.0004673495714087,283.19500732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.6029510498047,252.0589599609375,281.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498673960602218e-09,0.0009968691738322,-0.0134580386802554,0.0,0.0,0.0,-0.0075387423858046,60.0,-20.1182861328125,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5592956542969,0.0,0.0,9.363974095322192e-05,291.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3787841796875,0.0,0.0,9.860689169727266e-05,290.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621337890625,0.0,0.0,7.28309023543261e-05,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4712829589844,0.0,0.0,9.860721183940768e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8907470703125,0.0,0.0,0.0004677486431319,283.18292236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.5755920410156,252.0572052001953,281.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187605723738,0.0,0.0,0.0,-0.0075880796648561,60.0,-20.12519645690918,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5592956542969,0.0,0.0,9.363974095322192e-05,291.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3787841796875,0.0,0.0,9.860689169727266e-05,290.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621337890625,0.0,0.0,7.28309023543261e-05,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4712829589844,0.0,0.0,9.860721183940768e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8907470703125,0.0,0.0,0.0004677486431319,283.18292236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.5755920410156,252.0572052001953,281.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187605723738,0.0,0.0,0.0,-0.0075880796648561,60.0,-20.12519645690918,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.552734375,0.0,0.0,9.368045721203087e-05,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3733215332031,0.0,0.0,9.864977619145066e-05,290.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5555419921875,0.0,0.0,7.286257459782064e-05,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652404785156,0.0,0.0,9.865008905762808e-05,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8821105957031,0.0,0.0,0.0004679520498029,283.1768493652344,294.1499938964844,252.0500030517578,251.4981384277344,253.5621032714844,252.05645751953125,281.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-20.12889671325684,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5461120605469,0.0,0.0,9.372139174956828e-05,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3678283691406,0.0,0.0,9.869288624031468e-05,290.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5489196777344,0.0,0.0,7.28944141883403e-05,290.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.45916748046875,0.0,0.0,9.86931991064921e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8734741210937,0.0,0.0,0.0004681565624196,283.1707763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.54872131347656,252.0557861328125,281.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.699922756008391e-09,0.0009985901415348,-0.0139852575957775,0.0,0.0,0.0,-0.0076385103166103,60.0,-20.13268280029297,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5329284667969,0.0,0.0,9.380294068250804e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3568420410156,0.0,0.0,9.87787643680349e-05,290.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5356750488281,0.0,0.0,7.295784598682076e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4470520019531,0.0,0.0,9.877907723421232e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.856201171875,0.0,0.0,0.0004685639287345,283.1586303710937,294.1499938964844,252.0500030517578,251.4981384277344,253.5222930908203,252.0546264648437,281.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801516156367371e-09,0.0009994588326662,-0.0142514016479253,0.0,0.0,0.0,-0.0076888748444616,60.0,-20.14032936096192,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5329284667969,0.0,0.0,9.380294068250804e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3568420410156,0.0,0.0,9.87787643680349e-05,290.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5356750488281,0.0,0.0,7.295784598682076e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4470520019531,0.0,0.0,9.877907723421232e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.856201171875,0.0,0.0,0.0004685639287345,283.1586303710937,294.1499938964844,252.0500030517578,251.4981384277344,253.5222930908203,252.0546264648437,281.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801516156367371e-09,0.0009994588326662,-0.0142514016479253,0.0,0.0,0.0,-0.0076888748444616,60.0,-20.14032936096192,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51971435546875,0.0,0.0,9.388282342115416e-05,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3457946777344,0.0,0.0,9.886288898997007e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5224304199219,0.0,0.0,7.301997538888827e-05,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349060058594,0.0,0.0,9.886319458018988e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8389892578125,0.0,0.0,0.0004689629713539,283.1464233398437,294.1499938964844,252.0500030517578,251.4981384277344,253.4962615966797,252.0536651611328,281.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-20.14781951904297,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51971435546875,0.0,0.0,9.388282342115416e-05,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3457946777344,0.0,0.0,9.886288898997007e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5224304199219,0.0,0.0,7.301997538888827e-05,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349060058594,0.0,0.0,9.886319458018988e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8389892578125,0.0,0.0,0.0004689629713539,283.1464233398437,294.1499938964844,252.0500030517578,251.4981384277344,253.4962615966797,252.0536651611328,281.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-20.14781951904297,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5064697265625,0.0,0.0,9.395912638865413e-05,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.334716796875,0.0,0.0,9.894323738990352e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5091552734375,0.0,0.0,7.307931809918955e-05,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4227294921875,0.0,0.0,9.894354298012332e-05,291.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.82177734375,0.0,0.0,0.0004693441151175,283.1341857910156,294.1499938964844,252.0500030517578,251.4981384277344,253.47071838378903,252.0529022216797,281.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090735038706e-09,0.0010011226404458,-0.0147611191496253,0.0,0.0,0.0,-0.0077853337861597,60.0,-20.15470123291016,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5064697265625,0.0,0.0,9.395912638865413e-05,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.334716796875,0.0,0.0,9.894323738990352e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5091552734375,0.0,0.0,7.307931809918955e-05,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4227294921875,0.0,0.0,9.894354298012332e-05,291.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.82177734375,0.0,0.0,0.0004693441151175,283.1341857910156,294.1499938964844,252.0500030517578,251.4981384277344,253.47071838378903,252.0529022216797,281.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090735038706e-09,0.0010011226404458,-0.0147611191496253,0.0,0.0,0.0,-0.0077853337861597,60.0,-20.15470123291016,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.49322509765625,0.0,0.0,9.403103467775507e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3236083984375,0.0,0.0,9.901895828079432e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4958801269531,0.0,0.0,7.313524838536978e-05,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4105224609375,0.0,0.0,9.901926387101412e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045959472656,0.0,0.0,0.000469703314593,283.12188720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.44558715820312,252.0522918701172,281.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.085667969557562e-09,0.0010018886532634,-0.0149957761168479,0.0,0.0,0.0,-0.0078297415748238,60.0,-20.160764694213867,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.49322509765625,0.0,0.0,9.403103467775507e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3236083984375,0.0,0.0,9.901895828079432e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4958801269531,0.0,0.0,7.313524838536978e-05,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4105224609375,0.0,0.0,9.901926387101412e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045959472656,0.0,0.0,0.000469703314593,283.12188720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.44558715820312,252.0522918701172,281.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.085667969557562e-09,0.0010018886532634,-0.0149957761168479,0.0,0.0,0.0,-0.0078297415748238,60.0,-20.160764694213867,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866027832031,0.0,0.0,9.4065057055559e-05,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3180236816406,0.0,0.0,9.905479237204418e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4892272949219,0.0,0.0,7.316171104321256e-05,290.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4043884277344,0.0,0.0,9.905509068630636e-05,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7960510253906,0.0,0.0,0.0004698732809629,283.1157531738281,294.1499938964844,252.0500030517578,251.4981384277344,253.4331970214844,252.05203247070312,281.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128054064191701e-09,0.0010022511705756,-0.0151068102568387,0.0,0.0,0.0,-0.0078507540747523,60.0,-20.163406372070312,-0.0,-6.848857481145387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4799499511719,0.0,0.0,9.409802441950887e-05,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3124389648437,0.0,0.0,9.908950596582144e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4825744628906,0.0,0.0,7.318735151784495e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39825439453125,0.0,0.0,9.908980428008364e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7874755859375,0.0,0.0,0.0004700379795394,283.1095886230469,294.1499938964844,252.0500030517578,251.4981384277344,253.42091369628903,252.0518035888672,281.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026085656136,6.1691256547646844e-09,0.0010026023956015,-0.0152144003659486,0.0,0.0,0.0,-0.0078711146488785,60.0,-20.165796279907227,-0.0,-6.853658618410918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4666748046875,0.0,0.0,9.418172703590244e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3012390136719,0.0,0.0,9.917765419231728e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4692687988281,0.0,0.0,7.325245678657666e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.385986328125,0.0,0.0,9.917794523062184e-05,291.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7703552246094,0.0,0.0,0.0004704560851678,283.09722900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.39663696289065,252.0514068603516,281.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035001905635,6.273401353951158e-09,0.0010034939041361,-0.0154875563457608,0.0,0.0,0.0,-0.0079228086397051,60.0,-20.17225456237793,-0.0,-6.865855795012976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4666748046875,0.0,0.0,9.418172703590244e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3012390136719,0.0,0.0,9.917765419231728e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4692687988281,0.0,0.0,7.325245678657666e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.385986328125,0.0,0.0,9.917794523062184e-05,291.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7703552246094,0.0,0.0,0.0004704560851678,283.09722900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.39663696289065,252.0514068603516,281.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035001905635,6.273401353951158e-09,0.0010034939041361,-0.0154875563457608,0.0,0.0,0.0,-0.0079228086397051,60.0,-20.17225456237793,-0.0,-6.865855795012976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.453369140625,0.0,0.0,9.425334428669883e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2900085449219,0.0,0.0,9.925306949298827e-05,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4559326171875,0.0,0.0,7.330815424211323e-05,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3736877441406,0.0,0.0,9.925336053129286e-05,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7532653808594,0.0,0.0,0.0004708138294517,283.0848388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.372787475586,252.0511016845703,281.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004263292998,6.362620208477665e-09,0.0010042570065706,-0.0157212670892477,0.0,0.0,0.0,-0.0079670390114188,60.0,-20.178878784179688,-0.0,-6.87630077322865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.453369140625,0.0,0.0,9.425334428669883e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2900085449219,0.0,0.0,9.925306949298827e-05,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4559326171875,0.0,0.0,7.330815424211323e-05,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3736877441406,0.0,0.0,9.925336053129286e-05,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7532653808594,0.0,0.0,0.0004708138294517,283.0848388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.372787475586,252.0511016845703,281.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004263292998,6.362620208477665e-09,0.0010042570065706,-0.0157212670892477,0.0,0.0,0.0,-0.0079670390114188,60.0,-20.178878784179688,-0.0,-6.87630077322865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4400329589844,0.0,0.0,9.427571058040483e-05,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2787170410156,0.0,0.0,9.9276629043743e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.44256591796875,0.0,0.0,7.332555105676875e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3613586425781,0.0,0.0,9.927691280608995e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362365722656,0.0,0.0,0.0004709255881607,283.0724182128906,294.1499938964844,252.0500030517578,251.4981384277344,253.349349975586,252.0508575439453,281.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045017115771,6.390478812789979e-09,0.0010044953087344,-0.0157942418009042,0.0,0.0,0.0,-0.0079808505252003,60.0,-20.178516387939453,-0.0,-6.87956358547126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4400329589844,0.0,0.0,9.427571058040483e-05,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2787170410156,0.0,0.0,9.9276629043743e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.44256591796875,0.0,0.0,7.332555105676875e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3613586425781,0.0,0.0,9.927691280608995e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362365722656,0.0,0.0,0.0004709255881607,283.0724182128906,294.1499938964844,252.0500030517578,251.4981384277344,253.349349975586,252.0508575439453,281.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045017115771,6.390478812789979e-09,0.0010044953087344,-0.0157942418009042,0.0,0.0,0.0,-0.0079808505252003,60.0,-20.178516387939453,-0.0,-6.87956358547126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4267272949219,0.0,0.0,9.425501775695012e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.26739501953125,0.0,0.0,9.925483755068852e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4292297363281,0.0,0.0,7.330945663852617e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3490295410156,0.0,0.0,9.925512131303547e-05,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7192077636719,0.0,0.0,0.0004708222113549,283.0599670410156,294.1499938964844,252.0500030517578,251.4981384277344,253.32632446289065,252.05067443847656,281.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042813373729,6.364689664195566e-09,0.0010042749345302,-0.0157266873866319,0.0,0.0,0.0,-0.0079680662602186,60.0,-20.16921043395996,-0.0,-6.876543068301545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4267272949219,0.0,0.0,9.425501775695012e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.26739501953125,0.0,0.0,9.925483755068852e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4292297363281,0.0,0.0,7.330945663852617e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3490295410156,0.0,0.0,9.925512131303547e-05,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7192077636719,0.0,0.0,0.0004708222113549,283.0599670410156,294.1499938964844,252.0500030517578,251.4981384277344,253.32632446289065,252.05067443847656,281.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042813373729,6.364689664195566e-09,0.0010042749345302,-0.0157266873866319,0.0,0.0,0.0,-0.0079680662602186,60.0,-20.16921043395996,-0.0,-6.876543068301545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4200744628906,0.0,0.0,9.422851144336164e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2617492675781,0.0,0.0,9.922693425323814e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42254638671875,0.0,0.0,7.328884385060519e-05,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3428649902344,0.0,0.0,9.92272180155851e-05,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7107238769531,0.0,0.0,0.000470689847134,283.0537414550781,294.1499938964844,252.0500030517578,251.4981384277344,253.31497192382807,252.05059814453125,281.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039990302175,6.331668078729535e-09,0.0010039926273748,-0.0156401880085468,0.0,0.0,0.0,-0.0079516964033246,60.0,-20.161222457885746,-0.0,-6.872676294733537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.41339111328125,0.0,0.0,9.419395792065188e-05,291.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2560729980469,0.0,0.0,9.91905471892096e-05,290.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4158630371094,0.0,0.0,7.32619664631784e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.336669921875,0.0,0.0,9.919082367559896e-05,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7022399902344,0.0,0.0,0.0004705172323156,283.0475158691406,294.1499938964844,252.0500030517578,251.4981384277344,253.3037109375,252.050521850586,281.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036308085545,6.288610077120893e-09,0.0010036245221272,-0.0155273955315351,0.0,0.0,0.0,-0.0079303504899144,60.0,-20.151233673095703,-0.0,-6.867635704566055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40008544921875,0.0,0.0,9.412080544279888e-05,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2447204589844,0.0,0.0,9.911351662594824e-05,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.40252685546875,0.0,0.0,7.320506847463548e-05,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3243103027344,0.0,0.0,9.91137931123376e-05,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6853332519531,0.0,0.0,0.0004701518337242,283.0350341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.281494140625,252.05039978027344,281.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028512915596,6.197463431334427e-09,0.0010028451215475,-0.0152886332944035,0.0,0.0,0.0,-0.0078851655125617,60.0,-20.12759590148925,-0.0,-6.856971879187769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
