time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611280,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40008544921875,0.0,0.0,9.412080544279888e-05,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2447204589844,0.0,0.0,9.911351662594824e-05,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.40252685546875,0.0,0.0,7.320506847463548e-05,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3243103027344,0.0,0.0,9.91137931123376e-05,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6853332519531,0.0,0.0,0.0004701518337242,283.0350341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.281494140625,252.05039978027344,281.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028512915596,6.197463431334427e-09,0.0010028451215475,-0.0152886332944035,0.0,0.0,0.0,-0.0078851655125617,60.0,-20.12759590148925,-0.0,-6.856971879187769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.38677978515625,0.0,0.0,9.406596655026078e-05,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2333374023437,0.0,0.0,9.905577462632208e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3891906738281,0.0,0.0,7.316241681110114e-05,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3119506835937,0.0,0.0,9.905604383675382e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6684875488281,0.0,0.0,0.0004698779375758,283.0225524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.2596893310547,252.05032348632807,281.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-20.104528427124023,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.38677978515625,0.0,0.0,9.406596655026078e-05,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2333374023437,0.0,0.0,9.905577462632208e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3891906738281,0.0,0.0,7.316241681110114e-05,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3119506835937,0.0,0.0,9.905604383675382e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6684875488281,0.0,0.0,0.0004698779375758,283.0225524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.2596893310547,252.05032348632807,281.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-20.104528427124023,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3734436035156,0.0,0.0,9.401758870808408e-05,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.221923828125,0.0,0.0,9.900482837110758e-05,290.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3758239746094,0.0,0.0,7.312478555832058e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.299560546875,0.0,0.0,9.90050975815393e-05,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.65167236328125,0.0,0.0,0.0004696362884715,283.0100402832031,294.1499938964844,252.0500030517578,251.4981384277344,253.2383270263672,252.0502471923828,281.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.0688516434481715e-09,0.0010017452295869,-0.0149517236277461,0.0,0.0,0.0,-0.007821406237781,60.0,-20.08354377746582,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3734436035156,0.0,0.0,9.401758870808408e-05,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.221923828125,0.0,0.0,9.900482837110758e-05,290.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3758239746094,0.0,0.0,7.312478555832058e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.299560546875,0.0,0.0,9.90050975815393e-05,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.65167236328125,0.0,0.0,0.0004696362884715,283.0100402832031,294.1499938964844,252.0500030517578,251.4981384277344,253.2383270263672,252.0502471923828,281.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.0688516434481715e-09,0.0010017452295869,-0.0149517236277461,0.0,0.0,0.0,-0.007821406237781,60.0,-20.08354377746582,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3601379394531,0.0,0.0,9.397135727340356e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2104797363281,0.0,0.0,9.895614493871108e-05,290.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.36248779296875,0.0,0.0,7.308882777579129e-05,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.28717041015625,0.0,0.0,9.89564068731852e-05,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6348876953125,0.0,0.0,0.0004694053495768,282.9975280761719,294.1499938964844,252.0500030517578,251.4981384277344,253.21731567382807,252.0502014160156,281.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124305887879e-09,0.0010012526763603,-0.0148008121177554,0.0,0.0,0.0,-0.0077928472310304,60.0,-20.063383102416992,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3601379394531,0.0,0.0,9.397135727340356e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2104797363281,0.0,0.0,9.895614493871108e-05,290.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.36248779296875,0.0,0.0,7.308882777579129e-05,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.28717041015625,0.0,0.0,9.89564068731852e-05,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6348876953125,0.0,0.0,0.0004694053495768,282.9975280761719,294.1499938964844,252.0500030517578,251.4981384277344,253.21731567382807,252.0502014160156,281.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124305887879e-09,0.0010012526763603,-0.0148008121177554,0.0,0.0,0.0,-0.0077928472310304,60.0,-20.063383102416992,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3534851074219,0.0,0.0,9.394996595801786e-05,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.20477294921875,0.0,0.0,9.893362584989518e-05,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558044433594,0.0,0.0,7.307219493668526e-05,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,9.893388778436928e-05,291.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.62652587890625,0.0,0.0,0.000469298538519,282.9912414550781,294.1499938964844,252.0500030517578,251.4981384277344,253.2069549560547,252.0501708984375,281.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010307887569,5.984596818109367e-09,0.0010010247351601,-0.0147310094907879,0.0,0.0,0.0,-0.0077796378172934,60.0,-20.05364418029785,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3468322753906,0.0,0.0,9.392988431500272e-05,291.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19903564453125,0.0,0.0,9.891248191706836e-05,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3491516113281,0.0,0.0,7.305657345568761e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2747497558594,0.0,0.0,9.891274385154249e-05,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181640625,0.0,0.0,0.0004691982176154,282.9849853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.1967010498047,252.05015563964844,281.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.959571947045106e-09,0.0010008107637986,-0.0146654527634382,0.0,0.0,0.0,-0.0077672316692769,60.0,-20.04414176940918,-0.0,-6.829179000078511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3335266113281,0.0,0.0,9.389461774844676e-05,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18756103515625,0.0,0.0,9.887534542940556e-05,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3358154296875,0.0,0.0,7.302915037143975e-05,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2623291015625,0.0,0.0,9.887560008792208e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6014709472656,0.0,0.0,0.0004690220812335,282.972412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.17642211914065,252.0501251220703,281.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004409123212,5.9156279874628134e-09,0.0010004349751397,-0.0145503357052803,0.0,0.0,0.0,-0.0077454466372728,60.0,-20.025991439819336,-0.0,-6.824051013154532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3335266113281,0.0,0.0,9.389461774844676e-05,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18756103515625,0.0,0.0,9.887534542940556e-05,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3358154296875,0.0,0.0,7.302915037143975e-05,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2623291015625,0.0,0.0,9.887560008792208e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6014709472656,0.0,0.0,0.0004690220812335,282.972412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.17642211914065,252.0501251220703,281.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004409123212,5.9156279874628134e-09,0.0010004349751397,-0.0145503357052803,0.0,0.0,0.0,-0.0077454466372728,60.0,-20.025991439819336,-0.0,-6.824051013154532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3201904296875,0.0,0.0,9.386659803567454e-05,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.176025390625,0.0,0.0,9.884584142128006e-05,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.32244873046875,0.0,0.0,7.300735160242766e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2499084472656,0.0,0.0,9.884609607979657e-05,291.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5848388671875,0.0,0.0,0.0004688821209128,282.9598388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.1565399169922,252.0500946044922,281.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880713249695191e-09,0.0010001363698393,-0.0144588714465498,0.0,0.0,0.0,-0.0077281375415623,60.0,-20.00934219360352,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3201904296875,0.0,0.0,9.386659803567454e-05,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.176025390625,0.0,0.0,9.884584142128006e-05,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.32244873046875,0.0,0.0,7.300735160242766e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2499084472656,0.0,0.0,9.884609607979657e-05,291.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5848388671875,0.0,0.0,0.0004688821209128,282.9598388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.1565399169922,252.0500946044922,281.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880713249695191e-09,0.0010001363698393,-0.0144588714465498,0.0,0.0,0.0,-0.0077281375415623,60.0,-20.00934219360352,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.306884765625,0.0,0.0,9.384263830725104e-05,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1645202636719,0.0,0.0,9.882061567623168e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3091125488281,0.0,0.0,7.298871787497774e-05,290.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2374572753906,0.0,0.0,9.882086305879056e-05,291.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5682373046875,0.0,0.0,0.000468762445962,282.9472351074219,294.1499938964844,252.0500030517578,251.4981384277344,253.1370086669922,252.05007934570312,281.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854023492502e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133351005613,60.0,-19.99388885498047,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.306884765625,0.0,0.0,9.384263830725104e-05,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1645202636719,0.0,0.0,9.882061567623168e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3091125488281,0.0,0.0,7.298871787497774e-05,290.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2374572753906,0.0,0.0,9.882086305879056e-05,291.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5682373046875,0.0,0.0,0.000468762445962,282.9472351074219,294.1499938964844,252.0500030517578,251.4981384277344,253.1370086669922,252.05007934570312,281.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854023492502e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133351005613,60.0,-19.99388885498047,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2935485839844,0.0,0.0,9.381817653775217e-05,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1529541015625,0.0,0.0,9.879485151031986e-05,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957458496094,0.0,0.0,7.296969124581665e-05,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2249755859375,0.0,0.0,9.879510616883636e-05,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5516662597656,0.0,0.0,0.0004686402389779,282.9346008300781,294.1499938964844,252.0500030517578,251.4981384277344,253.11785888671875,252.0500640869141,281.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820369075593135e-09,0.0009996204171329,-0.0143007896840572,0.0,0.0,0.0,-0.007698222529143,60.0,-19.9787654876709,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2935485839844,0.0,0.0,9.381817653775217e-05,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1529541015625,0.0,0.0,9.879485151031986e-05,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957458496094,0.0,0.0,7.296969124581665e-05,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2249755859375,0.0,0.0,9.879510616883636e-05,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5516662597656,0.0,0.0,0.0004686402389779,282.9346008300781,294.1499938964844,252.0500030517578,251.4981384277344,253.11785888671875,252.0500640869141,281.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820369075593135e-09,0.0009996204171329,-0.0143007896840572,0.0,0.0,0.0,-0.007698222529143,60.0,-19.9787654876709,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.286865234375,0.0,0.0,9.380572009831668e-05,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14715576171875,0.0,0.0,9.87817402346991e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2890625,0.0,0.0,7.296000694623217e-05,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.21875,0.0,0.0,9.878198761725798e-05,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5433959960937,0.0,0.0,0.0004685780440922,282.92828369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.10842895507807,252.0500640869141,281.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994935244321,5.804848601798085e-09,0.000999487703666,-0.0142601309344172,0.0,0.0,0.0,-0.0076905284076929,60.0,-19.9712028503418,-0.0,-6.811133346218412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2802124023437,0.0,0.0,9.379313269164412e-05,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.141357421875,0.0,0.0,9.876849071588369e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2823791503906,0.0,0.0,7.295021350728348e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2124938964844,0.0,0.0,9.876873082248494e-05,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53515625,0.0,0.0,0.0004685151798184,282.9219665527344,294.1499938964844,252.0500030517578,251.4981384277344,253.0990753173828,252.050048828125,281.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.78916514726302e-09,0.0009993535932153,-0.014219045639038,0.0,0.0,0.0,-0.0076827532611787,60.0,-19.963621139526367,-0.0,-6.809305119759301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2668762207031,0.0,0.0,9.37676159082912e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1297302246094,0.0,0.0,9.874162060441448e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26904296875,0.0,0.0,7.29303719708696e-05,290.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.20001220703125,0.0,0.0,9.874186071101576e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5186767578125,0.0,0.0,0.0004683877341449,282.9093017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.0806121826172,252.050033569336,281.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.7573683598377565e-09,0.0009990816470235,-0.0141357472166419,0.0,0.0,0.0,-0.007666990160942,60.0,-19.948394775390625,-0.0,-6.805599639392312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2668762207031,0.0,0.0,9.37676159082912e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1297302246094,0.0,0.0,9.874162060441448e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26904296875,0.0,0.0,7.29303719708696e-05,290.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.20001220703125,0.0,0.0,9.874186071101576e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5186767578125,0.0,0.0,0.0004683877341449,282.9093017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.0806121826172,252.050033569336,281.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.7573683598377565e-09,0.0009990816470235,-0.0141357472166419,0.0,0.0,0.0,-0.007666990160942,60.0,-19.948394775390625,-0.0,-6.805599639392312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2535400390625,0.0,0.0,9.374169167131186e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181030273437,0.0,0.0,9.871432121144608e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.25567626953125,0.0,0.0,7.291020301636308e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1875,0.0,0.0,9.871456131804734e-05,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5022277832031,0.0,0.0,0.0004682582512032,282.8966369628906,294.1499938964844,252.0500030517578,251.4981384277344,253.0624847412109,252.050033569336,281.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725064422534842e-09,0.0009988053934648,-0.0140511216595768,0.0,0.0,0.0,-0.0076509760692715,60.0,-19.933088302612305,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2535400390625,0.0,0.0,9.374169167131186e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181030273437,0.0,0.0,9.871432121144608e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.25567626953125,0.0,0.0,7.291020301636308e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1875,0.0,0.0,9.871456131804734e-05,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5022277832031,0.0,0.0,0.0004682582512032,282.8966369628906,294.1499938964844,252.0500030517578,251.4981384277344,253.0624847412109,252.050033569336,281.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725064422534842e-09,0.0009988053934648,-0.0140511216595768,0.0,0.0,0.0,-0.0076509760692715,60.0,-19.933088302612305,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2402038574219,0.0,0.0,9.371546184411272e-05,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1064453125,0.0,0.0,9.868669440038502e-05,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2423095703125,0.0,0.0,7.288980123121291e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1749572753906,0.0,0.0,9.868693450698628e-05,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4858093261719,0.0,0.0,0.0004681271966546,282.8839416503906,294.1499938964844,252.0500030517578,251.4981384277344,253.044677734375,252.050033569336,281.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692370574905681e-09,0.0009985258802771,-0.0139654735103249,0.0,0.0,0.0,-0.0076347682625055,60.0,-19.91771697998047,-0.0,-6.79802880654279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2402038574219,0.0,0.0,9.371546184411272e-05,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1064453125,0.0,0.0,9.868669440038502e-05,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2423095703125,0.0,0.0,7.288980123121291e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1749572753906,0.0,0.0,9.868693450698628e-05,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4858093261719,0.0,0.0,0.0004681271966546,282.8839416503906,294.1499938964844,252.0500030517578,251.4981384277344,253.044677734375,252.050033569336,281.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692370574905681e-09,0.0009985258802771,-0.0139654735103249,0.0,0.0,0.0,-0.0076347682625055,60.0,-19.91771697998047,-0.0,-6.79802880654279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22686767578125,0.0,0.0,9.368899918626994e-05,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0947570800781,0.0,0.0,9.865883475868031e-05,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2289428710937,0.0,0.0,7.286922482308e-05,290.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1624450683594,0.0,0.0,9.865907486528158e-05,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.46942138671875,0.0,0.0,0.0004679950652644,282.8712158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.02720642089844,252.05001831054688,281.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-19.90229606628418,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22686767578125,0.0,0.0,9.368899918626994e-05,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0947570800781,0.0,0.0,9.865883475868031e-05,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2289428710937,0.0,0.0,7.286922482308e-05,290.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1624450683594,0.0,0.0,9.865907486528158e-05,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.46942138671875,0.0,0.0,0.0004679950652644,282.8712158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.02720642089844,252.05001831054688,281.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-19.90229606628418,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2201843261719,0.0,0.0,9.367571328766644e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0888977050781,0.0,0.0,9.864485036814584e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2222595214844,0.0,0.0,7.285888568731025e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561584472656,0.0,0.0,9.864508319878952e-05,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.46124267578125,0.0,0.0,0.0004679286794271,282.8648681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.01858520507807,252.05001831054688,281.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981080656871,5.642845302133992e-09,0.0009981023613363,-0.0138357300311326,0.0,0.0,0.0,-0.0076102162711322,60.0,-19.89457321166992,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2135314941406,0.0,0.0,9.366241283714773e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0830383300781,0.0,0.0,9.863084414973856e-05,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.215576171875,0.0,0.0,7.28485465515405e-05,290.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498718261719,0.0,0.0,9.86310769803822e-05,291.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4530944824219,0.0,0.0,0.000467862264486,282.8584899902344,294.1499938964844,252.0500030517578,251.4981384277344,253.0100555419922,252.05001831054688,281.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626272336911597e-09,0.0009979606838896,-0.0137923136353492,0.0,0.0,0.0,-0.0076020001433789,60.0,-19.8868465423584,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2001647949219,0.0,0.0,9.363582648802549e-05,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0712890625,0.0,0.0,9.86028535407968e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2021789550781,0.0,0.0,7.282786828000098e-05,290.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1373291015625,0.0,0.0,9.860307909548284e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.436767578125,0.0,0.0,0.0004677294637076,282.8457336425781,294.1499938964844,252.0500030517578,251.4981384277344,252.9932098388672,252.05001831054688,281.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593145502302832e-09,0.0009976773289963,-0.0137055302038788,0.0,0.0,0.0,-0.0075855776667594,60.0,-19.871397018432617,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2001647949219,0.0,0.0,9.363582648802549e-05,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0712890625,0.0,0.0,9.86028535407968e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2021789550781,0.0,0.0,7.282786828000098e-05,290.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1373291015625,0.0,0.0,9.860307909548284e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.436767578125,0.0,0.0,0.0004677294637076,282.8457336425781,294.1499938964844,252.0500030517578,251.4981384277344,252.9932098388672,252.05001831054688,281.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593145502302832e-09,0.0009976773289963,-0.0137055302038788,0.0,0.0,0.0,-0.0075855776667594,60.0,-19.871397018432617,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18682861328125,0.0,0.0,9.36093128984794e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0595397949219,0.0,0.0,9.857492841547356e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888122558594,0.0,0.0,7.280724094016477e-05,290.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.124755859375,0.0,0.0,9.85751539701596e-05,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4205017089844,0.0,0.0,0.0004675970121752,282.8329772949219,294.1499938964844,252.0500030517578,251.4981384277344,252.9766540527344,252.05001831054688,281.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-19.855960845947266,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18682861328125,0.0,0.0,9.36093128984794e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0595397949219,0.0,0.0,9.857492841547356e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888122558594,0.0,0.0,7.280724094016477e-05,290.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.124755859375,0.0,0.0,9.85751539701596e-05,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4205017089844,0.0,0.0,0.0004675970121752,282.8329772949219,294.1499938964844,252.0500030517578,251.4981384277344,252.9766540527344,252.05001831054688,281.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-19.855960845947266,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1734619140625,0.0,0.0,9.358300303574651e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0477600097656,0.0,0.0,9.854722884483635e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1754455566406,0.0,0.0,7.278678094735369e-05,290.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1121520996094,0.0,0.0,9.854744712356478e-05,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4042663574219,0.0,0.0,0.0004674656374845,282.8201904296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9603881835937,252.0500030517578,281.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527320823262016e-09,0.0009971144609153,-0.013533086515963,0.0,0.0,0.0,-0.0075529459863901,60.0,-19.840564727783203,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1734619140625,0.0,0.0,9.358300303574651e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0477600097656,0.0,0.0,9.854722884483635e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1754455566406,0.0,0.0,7.278678094735369e-05,290.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1121520996094,0.0,0.0,9.854744712356478e-05,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4042663574219,0.0,0.0,0.0004674656374845,282.8201904296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9603881835937,252.0500030517578,281.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527320823262016e-09,0.0009971144609153,-0.013533086515963,0.0,0.0,0.0,-0.0075529459863901,60.0,-19.840564727783203,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1600952148437,0.0,0.0,9.355699876323342e-05,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.03594970703125,0.0,0.0,9.851984941633418e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1620483398437,0.0,0.0,7.276655378518626e-05,290.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0995483398437,0.0,0.0,9.85200676950626e-05,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3880615234375,0.0,0.0,0.0004673357470892,282.8074035644531,294.1499938964844,252.0500030517578,251.4981384277344,252.9444122314453,252.0500030517578,281.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.4949174099760975e-09,0.0009968373924493,-0.0134481973946094,0.0,0.0,0.0,-0.0075368820689618,60.0,-19.82522964477539,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1600952148437,0.0,0.0,9.355699876323342e-05,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.03594970703125,0.0,0.0,9.851984941633418e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1620483398437,0.0,0.0,7.276655378518626e-05,290.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0995483398437,0.0,0.0,9.85200676950626e-05,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3880615234375,0.0,0.0,0.0004673357470892,282.8074035644531,294.1499938964844,252.0500030517578,251.4981384277344,252.9444122314453,252.0500030517578,281.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.4949174099760975e-09,0.0009968373924493,-0.0134481973946094,0.0,0.0,0.0,-0.0075368820689618,60.0,-19.82522964477539,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1534118652344,0.0,0.0,9.35441566980444e-05,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.030029296875,0.0,0.0,9.850632341112942e-05,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1553649902344,0.0,0.0,7.275656389538199e-05,290.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.09326171875,0.0,0.0,9.850654168985784e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3799743652344,0.0,0.0,0.0004672716022469,282.8009948730469,294.1499938964844,252.0500030517578,251.4981384277344,252.93653869628903,252.0500030517578,281.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967060759663,5.4789142112099415e-09,0.0009967006044462,-0.0134062729775905,0.0,0.0,0.0,-0.0075289485976099,60.0,-19.817596435546875,-0.0,-6.77319604847071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.146728515625,0.0,0.0,9.35314383241348e-05,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.02410888671875,0.0,0.0,9.84929283731617e-05,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.148681640625,0.0,0.0,7.27466685930267e-05,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0869445800781,0.0,0.0,9.849314665189012e-05,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37188720703125,0.0,0.0,0.0004672080394811,282.7945861816406,294.1499938964844,252.0500030517578,251.4981384277344,252.92874145507807,252.0500030517578,281.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965704521164,5.463060670507502e-09,0.0009965649805963,-0.013364739716053,0.0,0.0,0.0,-0.0075210891664028,60.0,-19.809988021850582,-0.0,-6.771352900614147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
