time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613620,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1333923339844,0.0,0.0,9.350641630589962e-05,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.01226806640625,0.0,0.0,9.846658213064076e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1352844238281,0.0,0.0,7.272721268236637e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0743103027344,0.0,0.0,9.846679313341156e-05,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.0004670830676332,282.7817687988281,294.1499938964844,252.0500030517578,251.4981384277344,252.913314819336,252.0500030517578,281.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.431882943440769e-09,0.0009962983895093,-0.013283060863614,0.0,0.0,0.0,-0.0075056329369544,60.0,-19.794851303100582,-0.0,-6.767729843204506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1333923339844,0.0,0.0,9.350641630589962e-05,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.01226806640625,0.0,0.0,9.846658213064076e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1352844238281,0.0,0.0,7.272721268236637e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0743103027344,0.0,0.0,9.846679313341156e-05,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.0004670830676332,282.7817687988281,294.1499938964844,252.0500030517578,251.4981384277344,252.913314819336,252.0500030517578,281.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.431882943440769e-09,0.0009962983895093,-0.013283060863614,0.0,0.0,0.0,-0.0075056329369544,60.0,-19.794851303100582,-0.0,-6.767729843204506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1200256347656,0.0,0.0,9.348204912384972e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0003967285156,0.0,0.0,9.844092710409312e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.12188720703125,0.0,0.0,7.270825881278142e-05,290.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0616760253906,0.0,0.0,9.844113810686396e-05,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396301269531,0.0,0.0,0.0004669613554142,282.7689208984375,294.1499938964844,252.0500030517578,251.4981384277344,252.89816284179688,252.0500030517578,281.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401517455538851e-09,0.0009960387833416,-0.0132035110145807,0.0,0.0,0.0,-0.0074905795045197,60.0,-19.77985382080078,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1200256347656,0.0,0.0,9.348204912384972e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0003967285156,0.0,0.0,9.844092710409312e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.12188720703125,0.0,0.0,7.270825881278142e-05,290.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0616760253906,0.0,0.0,9.844113810686396e-05,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396301269531,0.0,0.0,0.0004669613554142,282.7689208984375,294.1499938964844,252.0500030517578,251.4981384277344,252.89816284179688,252.0500030517578,281.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401517455538851e-09,0.0009960387833416,-0.0132035110145807,0.0,0.0,0.0,-0.0074905795045197,60.0,-19.77985382080078,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.10662841796875,0.0,0.0,9.345843136543408e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9884948730469,0.0,0.0,9.841605788096786e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1084899902344,0.0,0.0,7.268988701980561e-05,290.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.04901123046875,0.0,0.0,9.841626160778104e-05,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.32354736328125,0.0,0.0,0.0004668433975894,282.75604248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.88327026367188,252.0500030517578,281.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372089439958927e-09,0.0009957870934158,-0.0131264142692089,0.0,0.0,0.0,-0.0074759908020496,60.0,-19.7650089263916,-0.0,-6.760784998505187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.10662841796875,0.0,0.0,9.345843136543408e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9884948730469,0.0,0.0,9.841605788096786e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1084899902344,0.0,0.0,7.268988701980561e-05,290.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.04901123046875,0.0,0.0,9.841626160778104e-05,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.32354736328125,0.0,0.0,0.0004668433975894,282.75604248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.88327026367188,252.0500030517578,281.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372089439958927e-09,0.0009957870934158,-0.0131264142692089,0.0,0.0,0.0,-0.0074759908020496,60.0,-19.7650089263916,-0.0,-6.760784998505187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.09326171875,0.0,0.0,9.343574492959306e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9765930175781,0.0,0.0,9.839217091212048e-05,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0950927734375,0.0,0.0,7.267224282259122e-05,290.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.036376953125,0.0,0.0,9.839237463893367e-05,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3074951171875,0.0,0.0,0.0004667300672736,282.7431945800781,294.1499938964844,252.0500030517578,251.4981384277344,252.8685760498047,252.0500030517578,281.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343817832681452e-09,0.0009955452987924,-0.0130523489788174,0.0,0.0,0.0,-0.0074619753286242,60.0,-19.75033569335937,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.09326171875,0.0,0.0,9.343574492959306e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9765930175781,0.0,0.0,9.839217091212048e-05,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0950927734375,0.0,0.0,7.267224282259122e-05,290.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.036376953125,0.0,0.0,9.839237463893367e-05,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3074951171875,0.0,0.0,0.0004667300672736,282.7431945800781,294.1499938964844,252.0500030517578,251.4981384277344,252.8685760498047,252.0500030517578,281.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343817832681452e-09,0.0009955452987924,-0.0130523489788174,0.0,0.0,0.0,-0.0074619753286242,60.0,-19.75033569335937,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865783691406,0.0,0.0,9.342477278551088e-05,291.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9706115722656,0.0,0.0,9.838061669142915e-05,290.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0884094238281,0.0,0.0,7.266370812430978e-05,290.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.030029296875,0.0,0.0,9.838082041824237e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994689941406,0.0,0.0,0.0004666752938646,282.7367553710937,294.1499938964844,252.0500030517578,251.4981384277344,252.861328125,252.0500030517578,281.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954337729141,5.330147434534638e-09,0.0009954284178093,-0.0130165349692106,0.0,0.0,0.0,-0.0074551980942487,60.0,-19.743083953857425,-0.0,-6.755914938594287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.07989501953125,0.0,0.0,9.34140698518604e-05,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96466064453125,0.0,0.0,9.83693462330848e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0816955566406,0.0,0.0,7.265538442879915e-05,290.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.023681640625,0.0,0.0,9.8369549959898e-05,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2914733886719,0.0,0.0,0.0004666218301281,282.73028564453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8541412353516,252.0500030517578,281.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953196858987,5.31681187965205e-09,0.0009953144472092,-0.012981598265469,0.0,0.0,0.0,-0.0074485871009528,60.0,-19.73589134216309,-0.0,-6.754367376515803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0664978027344,0.0,0.0,9.339352982351556e-05,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95269775390625,0.0,0.0,9.834771481109784e-05,290.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0682983398437,0.0,0.0,7.26394064258784e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0110168457031,0.0,0.0,9.834791853791104e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2754821777344,0.0,0.0,0.0004665192391257,282.7174072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.8399658203125,252.0500030517578,281.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.291213689417873e-09,0.0009950954699888,-0.0129145355895161,0.0,0.0,0.0,-0.0074358968995511,60.0,-19.721683502197266,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0664978027344,0.0,0.0,9.339352982351556e-05,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95269775390625,0.0,0.0,9.834771481109784e-05,290.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0682983398437,0.0,0.0,7.26394064258784e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0110168457031,0.0,0.0,9.834791853791104e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2754821777344,0.0,0.0,0.0004665192391257,282.7174072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.8399658203125,252.0500030517578,281.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.291213689417873e-09,0.0009950954699888,-0.0129145355895161,0.0,0.0,0.0,-0.0074358968995511,60.0,-19.721683502197266,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0531311035156,0.0,0.0,9.337422670796514e-05,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9407043457031,0.0,0.0,9.832739306148142e-05,290.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0549011230469,0.0,0.0,7.262439612532035e-05,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.998291015625,0.0,0.0,9.8327589512337e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2594909667969,0.0,0.0,0.0004664228181354,282.7044677734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8260498046875,252.0500030517578,281.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267162705990813e-09,0.0009948898805305,-0.0128515260294079,0.0,0.0,0.0,-0.0074239736422896,60.0,-19.707735061645508,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0531311035156,0.0,0.0,9.337422670796514e-05,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9407043457031,0.0,0.0,9.832739306148142e-05,290.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0549011230469,0.0,0.0,7.262439612532035e-05,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.998291015625,0.0,0.0,9.8327589512337e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2594909667969,0.0,0.0,0.0004664228181354,282.7044677734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8260498046875,252.0500030517578,281.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267162705990813e-09,0.0009948898805305,-0.0128515260294079,0.0,0.0,0.0,-0.0074239736422896,60.0,-19.707735061645508,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.03973388671875,0.0,0.0,9.335627692053096e-05,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9287109375,0.0,0.0,9.830849739955738e-05,290.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0414733886719,0.0,0.0,7.261044083861634e-05,290.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.985595703125,0.0,0.0,9.830869385041296e-05,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435607910156,0.0,0.0,0.0004663331783376,282.6915588378906,294.1499938964844,252.0500030517578,251.4981384277344,252.8123779296875,252.0500030517578,281.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947038488462,5.244797485204344e-09,0.0009946986101567,-0.0127929337322711,0.0,0.0,0.0,-0.0074128862470388,60.0,-19.69407081604004,-0.0,-6.746010683400527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.03973388671875,0.0,0.0,9.335627692053096e-05,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9287109375,0.0,0.0,9.830849739955738e-05,290.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0414733886719,0.0,0.0,7.261044083861634e-05,290.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.985595703125,0.0,0.0,9.830869385041296e-05,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435607910156,0.0,0.0,0.0004663331783376,282.6915588378906,294.1499938964844,252.0500030517578,251.4981384277344,252.8123779296875,252.0500030517578,281.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947038488462,5.244797485204344e-09,0.0009946986101567,-0.0127929337322711,0.0,0.0,0.0,-0.0074128862470388,60.0,-19.69407081604004,-0.0,-6.746010683400527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0263366699219,0.0,0.0,9.33397896005772e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.91668701171875,0.0,0.0,9.829113696468994e-05,290.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.028076171875,0.0,0.0,7.259761332534254e-05,290.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9728698730469,0.0,0.0,9.829133341554552e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2276306152344,0.0,0.0,0.0004662508436013,282.6785888671875,294.1499938964844,252.0500030517578,251.4981384277344,252.79893493652344,252.0500030517578,281.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945281781256,5.2242539183566805e-09,0.0009945229394361,-0.0127391126006841,0.0,0.0,0.0,-0.0074027017690241,60.0,-19.68071174621582,-0.0,-6.743628233607525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0263366699219,0.0,0.0,9.33397896005772e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.91668701171875,0.0,0.0,9.829113696468994e-05,290.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.028076171875,0.0,0.0,7.259761332534254e-05,290.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9728698730469,0.0,0.0,9.829133341554552e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2276306152344,0.0,0.0,0.0004662508436013,282.6785888671875,294.1499938964844,252.0500030517578,251.4981384277344,252.79893493652344,252.0500030517578,281.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945281781256,5.2242539183566805e-09,0.0009945229394361,-0.0127391126006841,0.0,0.0,0.0,-0.0074027017690241,60.0,-19.68071174621582,-0.0,-6.743628233607525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0196533203125,0.0,0.0,9.333212801720948e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9106750488281,0.0,0.0,9.828307520365342e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0213623046875,0.0,0.0,7.259165431605652e-05,290.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.96649169921875,0.0,0.0,9.82832643785514e-05,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196960449219,0.0,0.0,0.0004662125720642,282.672119140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7923126220703,252.0500030517578,281.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944464545696,5.214706000344904e-09,0.0009944412158802,-0.0127140991389751,0.0,0.0,0.0,-0.0073979687876999,60.0,-19.67415237426757,-0.0,-6.742520497482475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.012939453125,0.0,0.0,9.332487388746812e-05,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9046630859375,0.0,0.0,9.827543544815852e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0146484375,0.0,0.0,7.258601544890553e-05,290.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.96014404296875,0.0,0.0,9.82756246230565e-05,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2117614746094,0.0,0.0,0.0004661763377953,282.6656494140625,294.1499938964844,252.0500030517578,251.4981384277344,252.78575134277344,252.0500030517578,280.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994369154796,5.205663899943147e-09,0.0009943639161065,-0.0126904090866446,0.0,0.0,0.0,-0.007393485866487,60.0,-19.66767883300781,-0.0,-6.741472446947229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9995422363281,0.0,0.0,9.331163164461032e-05,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.892578125,0.0,0.0,9.826148743741214e-05,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.001220703125,0.0,0.0,7.257571269292384e-05,290.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9473876953125,0.0,0.0,9.826167661231013e-05,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1958923339844,0.0,0.0,0.0004661101847887,282.65264892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7727966308593,252.0500030517578,280.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942279430106,5.18915754810223e-09,0.0009942228207364,-0.0126471659168601,0.0,0.0,0.0,-0.0073853032663464,60.0,-19.65499687194824,-0.0,-6.73955824481709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9995422363281,0.0,0.0,9.331163164461032e-05,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.892578125,0.0,0.0,9.826148743741214e-05,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.001220703125,0.0,0.0,7.257571269292384e-05,290.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9473876953125,0.0,0.0,9.826167661231013e-05,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1958923339844,0.0,0.0,0.0004661101847887,282.65264892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7727966308593,252.0500030517578,280.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942279430106,5.18915754810223e-09,0.0009942228207364,-0.0126471659168601,0.0,0.0,0.0,-0.0073853032663464,60.0,-19.65499687194824,-0.0,-6.73955824481709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.98614501953125,0.0,0.0,9.330015745945276e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8804931640625,0.0,0.0,9.82494093477726e-05,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.98779296875,0.0,0.0,7.256679236888885e-05,290.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.93463134765625,0.0,0.0,9.824959124671297e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1800537109375,0.0,0.0,0.0004660529084503,282.6396484375,294.1499938964844,252.0500030517578,251.4981384277344,252.7600555419922,252.0500030517578,280.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941057069227,5.174861872347947e-09,0.0009941005846485,-0.0126097127795219,0.0,0.0,0.0,-0.0073782159015536,60.0,-19.64268684387207,-0.0,-6.737900548614564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.98614501953125,0.0,0.0,9.330015745945276e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8804931640625,0.0,0.0,9.82494093477726e-05,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.98779296875,0.0,0.0,7.256679236888885e-05,290.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.93463134765625,0.0,0.0,9.824959124671297e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1800537109375,0.0,0.0,0.0004660529084503,282.6396484375,294.1499938964844,252.0500030517578,251.4981384277344,252.7600555419922,252.0500030517578,280.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941057069227,5.174861872347947e-09,0.0009941005846485,-0.0126097127795219,0.0,0.0,0.0,-0.0073782159015536,60.0,-19.64268684387207,-0.0,-6.737900548614564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.97271728515625,0.0,0.0,9.329056047135964e-05,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.868408203125,0.0,0.0,9.82393030426465e-05,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.974365234375,0.0,0.0,7.25593272363767e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9218444824219,0.0,0.0,9.823948494158684e-05,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.16424560546875,0.0,0.0,0.0004660049453377,282.62664794921875,294.1499938964844,252.0500030517578,251.4981384277344,252.74755859375,252.0500030517578,280.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940033778548,5.162898997213006e-09,0.0009939982555806,-0.0125783719122409,0.0,0.0,0.0,-0.0073722857050597,60.0,-19.630767822265625,-0.0,-6.736514279737095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.97271728515625,0.0,0.0,9.329056047135964e-05,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.868408203125,0.0,0.0,9.82393030426465e-05,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.974365234375,0.0,0.0,7.25593272363767e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9218444824219,0.0,0.0,9.823948494158684e-05,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.16424560546875,0.0,0.0,0.0004660049453377,282.62664794921875,294.1499938964844,252.0500030517578,251.4981384277344,252.74755859375,252.0500030517578,280.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940033778548,5.162898997213006e-09,0.0009939982555806,-0.0125783719122409,0.0,0.0,0.0,-0.0073722857050597,60.0,-19.630767822265625,-0.0,-6.736514279737095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.95928955078125,0.0,0.0,9.328293526777998e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.85626220703125,0.0,0.0,9.823127038544044e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9609069824219,0.0,0.0,7.255339005496353e-05,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9090576171875,0.0,0.0,9.82314522843808e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1484680175781,0.0,0.0,0.0004659668775275,282.6136169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7352752685547,252.0500030517578,280.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153391047230116e-09,0.0009939168812707,-0.0125534627586603,0.0,0.0,0.0,-0.0073675722815096,60.0,-19.619258880615234,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.95928955078125,0.0,0.0,9.328293526777998e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.85626220703125,0.0,0.0,9.823127038544044e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9609069824219,0.0,0.0,7.255339005496353e-05,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9090576171875,0.0,0.0,9.82314522843808e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1484680175781,0.0,0.0,0.0004659668775275,282.6136169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7352752685547,252.0500030517578,280.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153391047230116e-09,0.0009939168812707,-0.0125534627586603,0.0,0.0,0.0,-0.0073675722815096,60.0,-19.619258880615234,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9526062011719,0.0,0.0,9.327988664153963e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8501892089844,0.0,0.0,9.82280689640902e-05,290.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9541931152344,0.0,0.0,7.255102536873892e-05,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.90264892578125,0.0,0.0,9.822824358707294e-05,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1405944824219,0.0,0.0,0.0004659516562242,282.60711669921875,294.1499938964844,252.0500030517578,251.4981384277344,252.72921752929688,252.0500030517578,280.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149594084485898e-09,0.0009938844013959,-0.0125435143709182,0.0,0.0,0.0,-0.007365689612925,60.0,-19.613666534423828,-0.0,-6.734971691457758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9458923339844,0.0,0.0,9.327736916020513e-05,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8441162109375,0.0,0.0,9.822541323956102e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9474792480469,0.0,0.0,7.254906086018309e-05,290.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.896240234375,0.0,0.0,9.822559513850138e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1327209472656,0.0,0.0,0.0004659390833694,282.6005859375,294.1499938964844,252.0500030517578,251.4981384277344,252.72320556640625,252.0500030517578,280.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993862748146,5.146454817861468e-09,0.0009938576258718,-0.0125352917239069,0.0,0.0,0.0,-0.0073641333729028,60.0,-19.60818290710449,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9324645996094,0.0,0.0,9.327396401204167e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8319396972656,0.0,0.0,9.822183346841484e-05,290.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9340209960937,0.0,0.0,7.254641241161153e-05,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8834228515625,0.0,0.0,9.822200809139758e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1169738769531,0.0,0.0,0.0004659220867324,282.5875244140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7113647460937,252.0500030517578,280.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938264265656,5.1422084368368814e-09,0.0009938213042914,-0.0125241661444306,0.0,0.0,0.0,-0.0073620281182229,60.0,-19.59755516052246,-0.0,-6.73411548746117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9324645996094,0.0,0.0,9.327396401204167e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8319396972656,0.0,0.0,9.822183346841484e-05,290.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9340209960937,0.0,0.0,7.254641241161153e-05,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8834228515625,0.0,0.0,9.822200809139758e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1169738769531,0.0,0.0,0.0004659220867324,282.5875244140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7113647460937,252.0500030517578,280.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938264265656,5.1422084368368814e-09,0.0009938213042914,-0.0125241661444306,0.0,0.0,0.0,-0.0073620281182229,60.0,-19.59755516052246,-0.0,-6.73411548746117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.91900634765625,0.0,0.0,9.327279985882342e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8197631835937,0.0,0.0,9.822061110753566e-05,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9205627441406,0.0,0.0,7.254551019286737e-05,290.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87060546875,0.0,0.0,9.82207857305184e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.10125732421875,0.0,0.0,0.0004659162950702,282.574462890625,294.1499938964844,252.0500030517578,251.4981384277344,252.69972229003903,252.0500030517578,280.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938139701262,5.140758041477511e-09,0.000993808847852,-0.0125203663483262,0.0,0.0,0.0,-0.0073613091371953,60.0,-19.58739852905273,-0.0,-6.733947799375528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.91900634765625,0.0,0.0,9.327279985882342e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8197631835937,0.0,0.0,9.822061110753566e-05,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9205627441406,0.0,0.0,7.254551019286737e-05,290.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87060546875,0.0,0.0,9.82207857305184e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.10125732421875,0.0,0.0,0.0004659162950702,282.574462890625,294.1499938964844,252.0500030517578,251.4981384277344,252.69972229003903,252.0500030517578,280.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938139701262,5.140758041477511e-09,0.000993808847852,-0.0125203663483262,0.0,0.0,0.0,-0.0073613091371953,60.0,-19.58739852905273,-0.0,-6.733947799375528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.90557861328125,0.0,0.0,9.327368024969472e-05,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8075256347656,0.0,0.0,9.822153515415266e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9071044921875,0.0,0.0,7.25461941328831e-05,290.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8577575683594,0.0,0.0,9.82217025011778e-05,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0855712890625,0.0,0.0,0.0004659206606447,282.5613708496094,294.1499938964844,252.0500030517578,251.4979705810547,252.6882781982422,252.0500030517578,280.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-19.57770156860352,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.90557861328125,0.0,0.0,9.327368024969472e-05,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8075256347656,0.0,0.0,9.822153515415266e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9071044921875,0.0,0.0,7.25461941328831e-05,290.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8577575683594,0.0,0.0,9.82217025011778e-05,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0855712890625,0.0,0.0,0.0004659206606447,282.5613708496094,294.1499938964844,252.0500030517578,251.4979705810547,252.6882781982422,252.0500030517578,280.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-19.57770156860352,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8921203613281,0.0,0.0,9.327627049060538e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,9.822426363825798e-05,290.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8936462402344,0.0,0.0,7.254820957314223e-05,290.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.84490966796875,0.0,0.0,9.822443826124072e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06988525390625,0.0,0.0,0.0004659336409531,282.5482788085937,294.1499938964844,252.0500030517578,251.4974670410156,252.6770477294922,252.0500030517578,280.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145071035883575e-09,0.000993845751509,-0.0125316651538014,0.0,0.0,0.0,-0.0073634474538266,60.0,-19.56840133666992,-0.0,-6.734447310918767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8921203613281,0.0,0.0,9.327627049060538e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,9.822426363825798e-05,290.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8936462402344,0.0,0.0,7.254820957314223e-05,290.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.84490966796875,0.0,0.0,9.822443826124072e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06988525390625,0.0,0.0,0.0004659336409531,282.5482788085937,294.1499938964844,252.0500030517578,251.4974670410156,252.6770477294922,252.0500030517578,280.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145071035883575e-09,0.000993845751509,-0.0125316651538014,0.0,0.0,0.0,-0.0073634474538266,60.0,-19.56840133666992,-0.0,-6.734447310918767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8854064941406,0.0,0.0,9.327820589533076e-05,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7891845703125,0.0,0.0,9.822630090638997e-05,290.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.88690185546875,0.0,0.0,7.254971569636837e-05,290.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8384704589844,0.0,0.0,9.822647552937268e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.06207275390625,0.0,0.0,0.0004659433034248,282.5417175292969,294.1499938964844,252.0500030517578,251.49708557128903,252.67149353027344,252.0500030517578,280.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938714792951,5.147477999400962e-09,0.000993866357021,-0.0125379720702767,0.0,0.0,0.0,-0.0073646404780447,60.0,-19.563888549804688,-0.0,-6.734726554213921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
