time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615960,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.878662109375,0.0,0.0,9.328055602964014e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7830505371094,0.0,0.0,9.82287820079364e-05,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8801574707031,0.0,0.0,7.255154196172953e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83203125,0.0,0.0,9.822894935496151e-05,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0542297363281,0.0,0.0,0.0004659550613723,282.53515625,294.1499938964844,252.0500030517578,251.49664306640625,252.6660003662109,252.0500030517578,280.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938965085893,5.150407211829133e-09,0.0009938913863152,-0.0125456461682915,0.0,0.0,0.0,-0.0073660928755998,60.0,-19.559465408325195,-0.0,-6.735066193641617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.40625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87060546875,0.0,0.0,9.328393207397312e-05,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7756652832031,0.0,0.0,9.823233267525212e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8720703125,0.0,0.0,7.255416858242825e-05,290.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8243103027344,0.0,0.0,9.823250002227724e-05,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0448608398437,0.0,0.0,0.0004659718833863,282.5272827148437,294.1499938964844,252.0500030517578,251.4960174560547,252.6594696044922,252.0500030517578,280.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939323645085,5.154604743040636e-09,0.0009939272422343,-0.01255664229393,0.0,0.0,0.0,-0.0073681734502315,60.0,-19.55427360534668,-0.0,-6.73555291541561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8652038574219,0.0,0.0,9.328650776296854e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.770751953125,0.0,0.0,9.82350466074422e-05,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86669921875,0.0,0.0,7.255616947077215e-05,290.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81915283203125,0.0,0.0,9.823521395446733e-05,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0386047363281,0.0,0.0,0.0004659847763832,282.52203369140625,294.1499938964844,252.0500030517578,251.4955444335937,252.6551513671875,252.0500030517578,280.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939598385244,5.157811955314173e-09,0.0009939547162503,-0.0125650446861982,0.0,0.0,0.0,-0.0073697636835277,60.0,-19.55088424682617,-0.0,-6.735924529266414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85174560546875,0.0,0.0,9.329407475888728e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7584533691406,0.0,0.0,9.824302105698736e-05,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.85321044921875,0.0,0.0,7.256206299643964e-05,290.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,9.824318840401248e-05,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0229797363281,0.0,0.0,0.0004660226113628,282.5088806152344,294.1499938964844,252.0500030517578,251.4941864013672,252.64450073242188,252.0500030517578,280.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167242633774549e-09,0.000994035275653,-0.0125897526741027,0.0,0.0,0.0,-0.0073744389228522,60.0,-19.54265213012696,-0.0,-6.737017343994013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85174560546875,0.0,0.0,9.329407475888728e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7584533691406,0.0,0.0,9.824302105698736e-05,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.85321044921875,0.0,0.0,7.256206299643964e-05,290.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,9.824318840401248e-05,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0229797363281,0.0,0.0,0.0004660226113628,282.5088806152344,294.1499938964844,252.0500030517578,251.4941864013672,252.64450073242188,252.0500030517578,280.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167242633774549e-09,0.000994035275653,-0.0125897526741027,0.0,0.0,0.0,-0.0073744389228522,60.0,-19.54265213012696,-0.0,-6.737017343994013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8382568359375,0.0,0.0,9.330324246548116e-05,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7461242675781,0.0,0.0,9.825267625274137e-05,290.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8396911621094,0.0,0.0,7.256918615894392e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7933349609375,0.0,0.0,9.825283632380888e-05,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.00738525390625,0.0,0.0,0.0004660683916881,282.4956970214844,294.1499938964844,252.0500030517578,251.4925994873047,252.634033203125,252.0500030517578,280.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178655726467696e-09,0.000994132948108,-0.0126196527853608,0.0,0.0,0.0,-0.007380096707493,60.0,-19.53475952148437,-0.0,-6.738340374567997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8382568359375,0.0,0.0,9.330324246548116e-05,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7461242675781,0.0,0.0,9.825267625274137e-05,290.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8396911621094,0.0,0.0,7.256918615894392e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7933349609375,0.0,0.0,9.825283632380888e-05,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.00738525390625,0.0,0.0,0.0004660683916881,282.4956970214844,294.1499938964844,252.0500030517578,251.4925994873047,252.634033203125,252.0500030517578,280.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178655726467696e-09,0.000994132948108,-0.0126196527853608,0.0,0.0,0.0,-0.007380096707493,60.0,-19.53475952148437,-0.0,-6.738340374567997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.82476806640625,0.0,0.0,9.331395995104684e-05,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7337951660156,0.0,0.0,9.826396126300097e-05,290.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,7.257752440636978e-05,290.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7803955078125,0.0,0.0,9.826412133406848e-05,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9918212890625,0.0,0.0,0.0004661219136323,282.4825439453125,294.1499938964844,252.0500030517578,251.4908142089844,252.62374877929688,252.0500030517578,280.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.1920054922049985e-09,0.0009942470351234,-0.0126546267420053,0.0,0.0,0.0,-0.0073867146857082,60.0,-19.527198791503903,-0.0,-6.739888647189218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.82476806640625,0.0,0.0,9.331395995104684e-05,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7337951660156,0.0,0.0,9.826396126300097e-05,290.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,7.257752440636978e-05,290.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7803955078125,0.0,0.0,9.826412133406848e-05,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9918212890625,0.0,0.0,0.0004661219136323,282.4825439453125,294.1499938964844,252.0500030517578,251.4908142089844,252.62374877929688,252.0500030517578,280.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.1920054922049985e-09,0.0009942470351234,-0.0126546267420053,0.0,0.0,0.0,-0.0073867146857082,60.0,-19.527198791503903,-0.0,-6.739888647189218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8180236816406,0.0,0.0,9.33198898565024e-05,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72760009765625,0.0,0.0,9.827020403463392e-05,290.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8194580078125,0.0,0.0,7.258213736349717e-05,290.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.77392578125,0.0,0.0,9.827036410570145e-05,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9840393066406,0.0,0.0,0.0004661515413317,282.4759216308594,294.1499938964844,252.0500030517578,251.48985290527344,252.61866760253903,252.0500030517578,280.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199391139854015e-09,0.0009943102486431,-0.0126739768311381,0.0,0.0,0.0,-0.0073903761804103,60.0,-19.523542404174805,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.811279296875,0.0,0.0,9.33261908357963e-05,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7214050292969,0.0,0.0,9.827684698393568e-05,290.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.81268310546875,0.0,0.0,7.258704135892913e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7674560546875,0.0,0.0,9.82770070550032e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.97625732421875,0.0,0.0,0.0004661830316763,282.4693298339844,294.1499938964844,252.0500030517578,251.4888458251953,252.6136474609375,252.0500030517578,280.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994382542558,5.207243081173374e-09,0.0009943774202838,-0.0126945469528436,0.0,0.0,0.0,-0.0073942686431109,60.0,-19.51996421813965,-0.0,-6.741655056430318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7977905273437,0.0,0.0,9.333989873994142e-05,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7090148925781,0.0,0.0,9.829128248384222e-05,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7991638183594,0.0,0.0,7.25977006368339e-05,290.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544860839844,0.0,0.0,9.829143527895212e-05,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9607238769531,0.0,0.0,0.0004662515129894,282.45611572265625,294.1499938964844,252.0500030517578,251.4867248535156,252.6037139892578,252.0500030517578,280.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945286437869,5.224318311292109e-09,0.0009945234050974,-0.0127392811700701,0.0,0.0,0.0,-0.0074027334339916,60.0,-19.513044357299805,-0.0,-6.743635339034881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7977905273437,0.0,0.0,9.333989873994142e-05,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7090148925781,0.0,0.0,9.829128248384222e-05,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7991638183594,0.0,0.0,7.25977006368339e-05,290.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544860839844,0.0,0.0,9.829143527895212e-05,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9607238769531,0.0,0.0,0.0004662515129894,282.45611572265625,294.1499938964844,252.0500030517578,251.4867248535156,252.6037139892578,252.0500030517578,280.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945286437869,5.224318311292109e-09,0.0009945234050974,-0.0127392811700701,0.0,0.0,0.0,-0.0074027334339916,60.0,-19.513044357299805,-0.0,-6.743635339034881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7842712402344,0.0,0.0,9.335504000773652e-05,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6966247558594,0.0,0.0,9.83072241069749e-05,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.78564453125,0.0,0.0,7.260947313625365e-05,290.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.74151611328125,0.0,0.0,9.83073841780424e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9451904296875,0.0,0.0,0.0004663271538447,282.4429016113281,294.1499938964844,252.0500030517578,251.4844665527344,252.5939483642578,252.0500030517578,280.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243177447766811e-09,0.0009946846403181,-0.0127886896952986,0.0,0.0,0.0,-0.0074120829813182,60.0,-19.50642967224121,-0.0,-6.745823100118288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7842712402344,0.0,0.0,9.335504000773652e-05,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6966247558594,0.0,0.0,9.83072241069749e-05,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.78564453125,0.0,0.0,7.260947313625365e-05,290.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.74151611328125,0.0,0.0,9.83073841780424e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9451904296875,0.0,0.0,0.0004663271538447,282.4429016113281,294.1499938964844,252.0500030517578,251.4844665527344,252.5939483642578,252.0500030517578,280.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243177447766811e-09,0.0009946846403181,-0.0127886896952986,0.0,0.0,0.0,-0.0074120829813182,60.0,-19.50642967224121,-0.0,-6.745823100118288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.770751953125,0.0,0.0,9.337157098343596e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6841735839844,0.0,0.0,9.832463547354564e-05,290.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7720947265625,0.0,0.0,7.262232975335792e-05,290.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.728515625,0.0,0.0,9.832478826865554e-05,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9296875,0.0,0.0,0.0004664097214117,282.4296569824219,294.1499938964844,252.0500030517578,251.48211669921875,252.58436584472656,252.0500030517578,280.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948658989742,5.263764091267831e-09,0.0009948606602847,-0.0128426225855946,0.0,0.0,0.0,-0.0074222884140908,60.0,-19.500112533569336,-0.0,-6.748211234253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.770751953125,0.0,0.0,9.337157098343596e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6841735839844,0.0,0.0,9.832463547354564e-05,290.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7720947265625,0.0,0.0,7.262232975335792e-05,290.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.728515625,0.0,0.0,9.832478826865554e-05,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9296875,0.0,0.0,0.0004664097214117,282.4296569824219,294.1499938964844,252.0500030517578,251.48211669921875,252.58436584472656,252.0500030517578,280.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948658989742,5.263764091267831e-09,0.0009948606602847,-0.0128426225855946,0.0,0.0,0.0,-0.0074222884140908,60.0,-19.500112533569336,-0.0,-6.748211234253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7572326660156,0.0,0.0,9.338943345937878e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6717224121094,0.0,0.0,9.83434438239783e-05,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7585754394531,0.0,0.0,7.263622683240101e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.71551513671875,0.0,0.0,9.83435966190882e-05,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9141845703125,0.0,0.0,0.0004664989828597,282.4163818359375,294.1499938964844,252.0500030517578,251.4796905517578,252.574951171875,252.0500030517578,280.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950562380254,5.286018289751837e-09,0.0009950509993359,-0.0129009243100881,0.0,0.0,0.0,-0.0074333208613097,60.0,-19.494081497192383,-0.0,-6.75079334655493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7572326660156,0.0,0.0,9.338943345937878e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6717224121094,0.0,0.0,9.83434438239783e-05,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7585754394531,0.0,0.0,7.263622683240101e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.71551513671875,0.0,0.0,9.83435966190882e-05,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9141845703125,0.0,0.0,0.0004664989828597,282.4163818359375,294.1499938964844,252.0500030517578,251.4796905517578,252.574951171875,252.0500030517578,280.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950562380254,5.286018289751837e-09,0.0009950509993359,-0.0129009243100881,0.0,0.0,0.0,-0.0074333208613097,60.0,-19.494081497192383,-0.0,-6.75079334655493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7504577636719,0.0,0.0,9.339884854853152e-05,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6654968261719,0.0,0.0,9.835336823016404e-05,290.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7518005371094,0.0,0.0,7.264355372171849e-05,290.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7090148925781,0.0,0.0,9.835351374931632e-05,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9064636230469,0.0,0.0,0.0004665460146497,282.4097595214844,294.1499938964844,252.0500030517578,251.4784545898437,252.5702972412109,252.0500030517578,280.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951565880328,5.297751126676076e-09,0.0009951513493433,-0.0129316626116633,0.0,0.0,0.0,-0.0074391374364495,60.0,-19.49116897583008,-0.0,-6.752154746436645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7436828613281,0.0,0.0,9.340858377981932e-05,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.65924072265625,0.0,0.0,9.836362005444244e-05,290.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7449951171875,0.0,0.0,7.265112071763724e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7025146484375,0.0,0.0,9.836376557359472e-05,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8987121582031,0.0,0.0,0.0004665946471504,282.4031066894531,294.1499938964844,252.0500030517578,251.47720336914065,252.56570434570312,252.0500030517578,280.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952603140845,5.309876538461822e-09,0.0009952549589797,-0.0129634290933609,0.0,0.0,0.0,-0.007445148192346,60.0,-19.488325119018555,-0.0,-6.753562331596187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7301330566406,0.0,0.0,9.342897101305424e-05,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6467590332031,0.0,0.0,9.838508412940428e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7314453125,0.0,0.0,7.266697502927855e-05,290.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6894836425781,0.0,0.0,9.838522964855656e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8832397460937,0.0,0.0,0.0004666964814532,282.38983154296875,294.1499938964844,252.0500030517578,251.4747009277344,252.55661010742188,252.0500030517578,280.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954774286597,5.335271335837888e-09,0.0009954720735549,-0.0130299590528011,0.0,0.0,0.0,-0.0074577378109097,60.0,-19.48283576965332,-0.0,-6.75650966286412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7301330566406,0.0,0.0,9.342897101305424e-05,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6467590332031,0.0,0.0,9.838508412940428e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7314453125,0.0,0.0,7.266697502927855e-05,290.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6894836425781,0.0,0.0,9.838522964855656e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8832397460937,0.0,0.0,0.0004666964814532,282.38983154296875,294.1499938964844,252.0500030517578,251.4747009277344,252.55661010742188,252.0500030517578,280.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954774286597,5.335271335837888e-09,0.0009954720735549,-0.0130299590528011,0.0,0.0,0.0,-0.0074577378109097,60.0,-19.48283576965332,-0.0,-6.75650966286412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7165832519531,0.0,0.0,9.345053695142268e-05,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6342163085937,0.0,0.0,9.840779239311814e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7178649902344,0.0,0.0,7.268374611157924e-05,290.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6764221191406,0.0,0.0,9.840793791227044e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8677978515625,0.0,0.0,0.0004668041947297,282.3764953613281,294.1499938964844,252.0500030517578,251.47218322753903,252.54766845703125,252.0500030517578,280.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957071160897,5.362132071695669e-09,0.0009957017609849,-0.0131003288552165,0.0,0.0,0.0,-0.0074710538610816,60.0,-19.477596282958984,-0.0,-6.75962823493137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7165832519531,0.0,0.0,9.345053695142268e-05,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6342163085937,0.0,0.0,9.840779239311814e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7178649902344,0.0,0.0,7.268374611157924e-05,290.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6764221191406,0.0,0.0,9.840793791227044e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8677978515625,0.0,0.0,0.0004668041947297,282.3764953613281,294.1499938964844,252.0500030517578,251.47218322753903,252.54766845703125,252.0500030517578,280.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957071160897,5.362132071695669e-09,0.0009957017609849,-0.0131003288552165,0.0,0.0,0.0,-0.0074710538610816,60.0,-19.477596282958984,-0.0,-6.75962823493137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7030334472656,0.0,0.0,9.347320883534847e-05,291.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6216735839844,0.0,0.0,9.843167936196552e-05,290.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7043151855469,0.0,0.0,7.270138303283602e-05,290.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6633605957031,0.0,0.0,9.843181760516018e-05,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.85235595703125,0.0,0.0,0.0004669174959417,282.3631896972656,294.1499938964844,252.0500030517578,251.46969604492188,252.5388946533203,252.0500030517578,280.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959487942978,5.3903828067802814e-09,0.000995943439193,-0.0131743401288986,0.0,0.0,0.0,-0.0074850590899586,60.0,-19.472599029541016,-0.0,-6.76290952128511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7030334472656,0.0,0.0,9.347320883534847e-05,291.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6216735839844,0.0,0.0,9.843167936196552e-05,290.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7043151855469,0.0,0.0,7.270138303283602e-05,290.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6633605957031,0.0,0.0,9.843181760516018e-05,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.85235595703125,0.0,0.0,0.0004669174959417,282.3631896972656,294.1499938964844,252.0500030517578,251.46969604492188,252.5388946533203,252.0500030517578,280.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959487942978,5.3903828067802814e-09,0.000995943439193,-0.0131743401288986,0.0,0.0,0.0,-0.0074850590899586,60.0,-19.472599029541016,-0.0,-6.76290952128511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.689453125,0.0,0.0,9.349694300908595e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.609130859375,0.0,0.0,9.84566650004126e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6907043457031,0.0,0.0,7.27198421373032e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6502685546875,0.0,0.0,9.84568105195649e-05,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8369445800781,0.0,0.0,0.0004670360358431,282.349853515625,294.1499938964844,252.0500030517578,251.4672698974609,252.5302581787109,252.0500030517578,280.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962015319615,5.4199449373015796e-09,0.0009961961768567,-0.0132517861202359,0.0,0.0,0.0,-0.0074997139163315,60.0,-19.46782875061035,-0.0,-6.766343574327038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.689453125,0.0,0.0,9.349694300908595e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.609130859375,0.0,0.0,9.84566650004126e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6907043457031,0.0,0.0,7.27198421373032e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6502685546875,0.0,0.0,9.84568105195649e-05,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8369445800781,0.0,0.0,0.0004670360358431,282.349853515625,294.1499938964844,252.0500030517578,251.4672698974609,252.5302581787109,252.0500030517578,280.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962015319615,5.4199449373015796e-09,0.0009961961768567,-0.0132517861202359,0.0,0.0,0.0,-0.0074997139163315,60.0,-19.46782875061035,-0.0,-6.766343574327038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.68267822265625,0.0,0.0,9.3509181169793e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6028137207031,0.0,0.0,9.846955799730496e-05,290.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6839294433594,0.0,0.0,7.272935908986256e-05,290.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.64373779296875,0.0,0.0,9.846969624049962e-05,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8292541503906,0.0,0.0,0.0004670971829909,282.3431701660156,294.1499938964844,252.0500030517578,251.4660797119141,252.5260009765625,252.0500030517578,280.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963320335373,5.435191408054152e-09,0.0009963265620172,-0.013291728682816,0.0,0.0,0.0,-0.0075072725303471,60.0,-19.46552276611328,-0.0,-6.768114957367288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6758728027344,0.0,0.0,9.352165943710132e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5965270996094,0.0,0.0,9.848269837675616e-05,290.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6771240234375,0.0,0.0,7.273906521731988e-05,290.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6371765136719,0.0,0.0,9.848283661995084e-05,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.821533203125,0.0,0.0,0.0004671594942919,282.33648681640625,294.1499938964844,252.0500030517578,251.4649200439453,252.52178955078125,252.0500030517578,280.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964648634195,5.450733642220484e-09,0.0009964593918994,-0.0133324461057782,0.0,0.0,0.0,-0.0075149773620069,60.0,-19.46327018737793,-0.0,-6.769920446458856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.66229248046875,0.0,0.0,9.354728535981847e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5839233398437,0.0,0.0,9.850968490354715e-05,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6635131835937,0.0,0.0,7.275900134118274e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.62408447265625,0.0,0.0,9.850982314674184e-05,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.80615234375,0.0,0.0,0.0004672875220421,282.3231201171875,294.1499938964844,252.0500030517578,251.4626617431641,252.51345825195312,252.0500030517578,280.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967379737645,5.4826618800518645e-09,0.0009967325022444,-0.0134160909801721,0.0,0.0,0.0,-0.0075308056548237,60.0,-19.45890998840332,-0.0,-6.77363161116773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.66229248046875,0.0,0.0,9.354728535981847e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5839233398437,0.0,0.0,9.850968490354715e-05,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6635131835937,0.0,0.0,7.275900134118274e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.62408447265625,0.0,0.0,9.850982314674184e-05,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.80615234375,0.0,0.0,0.0004672875220421,282.3231201171875,294.1499938964844,252.0500030517578,251.4626617431641,252.51345825195312,252.0500030517578,280.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967379737645,5.4826618800518645e-09,0.0009967325022444,-0.0134160909801721,0.0,0.0,0.0,-0.0075308056548237,60.0,-19.45890998840332,-0.0,-6.77363161116773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.648681640625,0.0,0.0,9.357375529361887e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5712890625,0.0,0.0,9.85375590971671e-05,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.64990234375,0.0,0.0,7.277959230123088e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6109313964844,0.0,0.0,9.853769734036176e-05,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.790771484375,0.0,0.0,0.0004674197698477,282.3097229003906,294.1499938964844,252.0500030517578,251.4605407714844,252.5052795410156,252.0500030517578,280.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997019931674,5.515637280240071e-09,0.0009970144601538,-0.0135024785995483,0.0,0.0,0.0,-0.0075471526943147,60.0,-19.45473289489746,-0.0,-6.777464989227155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.648681640625,0.0,0.0,9.357375529361887e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5712890625,0.0,0.0,9.85375590971671e-05,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.64990234375,0.0,0.0,7.277959230123088e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6109313964844,0.0,0.0,9.853769734036176e-05,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.790771484375,0.0,0.0,0.0004674197698477,282.3097229003906,294.1499938964844,252.0500030517578,251.4605407714844,252.5052795410156,252.0500030517578,280.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997019931674,5.515637280240071e-09,0.0009970144601538,-0.0135024785995483,0.0,0.0,0.0,-0.0075471526943147,60.0,-19.45473289489746,-0.0,-6.777464989227155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.63507080078125,0.0,0.0,9.360098920296878e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.55865478515625,0.0,0.0,9.856624092208222e-05,290.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6362609863281,0.0,0.0,7.280077261384577e-05,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5978088378906,0.0,0.0,9.856637916527689e-05,291.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.775390625,0.0,0.0,0.0004675558011513,282.2963256835937,294.1499938964844,252.0500030517578,251.4585723876953,252.4972381591797,252.0500030517578,280.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973101550713,5.549564363604986e-09,0.0009973045671358,-0.0135913593694567,0.0,0.0,0.0,-0.0075639719143509,60.0,-19.45072364807129,-0.0,-6.781409922496098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.63507080078125,0.0,0.0,9.360098920296878e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.55865478515625,0.0,0.0,9.856624092208222e-05,290.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6362609863281,0.0,0.0,7.280077261384577e-05,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5978088378906,0.0,0.0,9.856637916527689e-05,291.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.775390625,0.0,0.0,0.0004675558011513,282.2963256835937,294.1499938964844,252.0500030517578,251.4585723876953,252.4972381591797,252.0500030517578,280.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973101550713,5.549564363604986e-09,0.0009973045671358,-0.0135913593694567,0.0,0.0,0.0,-0.0075639719143509,60.0,-19.45072364807129,-0.0,-6.781409922496098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6214599609375,0.0,0.0,9.36289070523344e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5459899902344,0.0,0.0,9.859564306680112e-05,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6226501464844,0.0,0.0,7.282248407136649e-05,290.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58465576171875,0.0,0.0,9.85957740340382e-05,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7600402832031,0.0,0.0,0.0004676952667068,282.2829284667969,294.1499938964844,252.0500030517578,251.456771850586,252.4893341064453,252.0500030517578,280.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976074798032,5.584343654163604e-09,0.0009976018918678,-0.0136824725195765,0.0,0.0,0.0,-0.0075812134891748,60.0,-19.446866989135746,-0.0,-6.785455752833516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6214599609375,0.0,0.0,9.36289070523344e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5459899902344,0.0,0.0,9.859564306680112e-05,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6226501464844,0.0,0.0,7.282248407136649e-05,290.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58465576171875,0.0,0.0,9.85957740340382e-05,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7600402832031,0.0,0.0,0.0004676952667068,282.2829284667969,294.1499938964844,252.0500030517578,251.456771850586,252.4893341064453,252.0500030517578,280.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976074798032,5.584343654163604e-09,0.0009976018918678,-0.0136824725195765,0.0,0.0,0.0,-0.0075812134891748,60.0,-19.446866989135746,-0.0,-6.785455752833516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
