time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618300,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6146545410156,0.0,0.0,9.364310244563968e-05,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5396423339844,0.0,0.0,9.861058788374066e-05,290.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6158142089844,0.0,0.0,7.28335216990672e-05,290.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5780639648437,0.0,0.0,9.861071885097772e-05,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7523498535156,0.0,0.0,0.0004677661636378,282.2762145996094,294.1499938964844,252.0500030517578,251.4559631347656,252.4854278564453,252.0500030517578,280.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977587033063,5.602020625161685e-09,0.0009977531153708,-0.0137287816032767,0.0,0.0,0.0,-0.0075899767689406,60.0,-19.444988250732425,-0.0,-6.787512063510803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6078186035156,0.0,0.0,9.3657428806182e-05,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5332946777344,0.0,0.0,9.862567821983248e-05,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6090087890625,0.0,0.0,7.284466846613213e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.57147216796875,0.0,0.0,9.862580918706954e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.74468994140625,0.0,0.0,0.0004678377299569,282.2694702148437,294.1499938964844,252.0500030517578,251.4552001953125,252.4815673828125,252.0500030517578,280.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979113237932,5.619872123219238e-09,0.0009979057358577,-0.0137755470350384,0.0,0.0,0.0,-0.0075988266617059,60.0,-19.44314193725586,-0.0,-6.789589690470167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5942077636719,0.0,0.0,9.36864671530202e-05,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.52056884765625,0.0,0.0,9.865625179372728e-05,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5953369140625,0.0,0.0,7.286725303856656e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55828857421875,0.0,0.0,9.865638276096432e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7293395996094,0.0,0.0,0.0004679827834479,282.25604248046875,294.1499938964844,252.0500030517578,251.453842163086,252.47393798828125,252.0500030517578,280.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043633450736e-09,0.0009982150513678,-0.0138703072443604,0.0,0.0,0.0,-0.0076167583465576,60.0,-19.43953323364257,-0.0,-6.793799656179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5942077636719,0.0,0.0,9.36864671530202e-05,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.52056884765625,0.0,0.0,9.865625179372728e-05,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5953369140625,0.0,0.0,7.286725303856656e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55828857421875,0.0,0.0,9.865638276096432e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7293395996094,0.0,0.0,0.0004679827834479,282.25604248046875,294.1499938964844,252.0500030517578,251.453842163086,252.47393798828125,252.0500030517578,280.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043633450736e-09,0.0009982150513678,-0.0138703072443604,0.0,0.0,0.0,-0.0076167583465576,60.0,-19.43953323364257,-0.0,-6.793799656179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5805358886719,0.0,0.0,9.371592750540005e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5078430175781,0.0,0.0,9.868728375295176e-05,290.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5816955566406,0.0,0.0,7.289016502909362e-05,290.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.54510498046875,0.0,0.0,9.86874074442312e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7140197753906,0.0,0.0,0.0004681299906224,282.2425842285156,294.1499938964844,252.0500030517578,251.45274353027344,252.4664459228516,252.0500030517578,280.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.692750715269312e-09,0.0009985289070755,-0.0139664690941572,0.0,0.0,0.0,-0.0076349559240043,60.0,-19.436023712158203,-0.0,-6.798073570735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5805358886719,0.0,0.0,9.371592750540005e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5078430175781,0.0,0.0,9.868728375295176e-05,290.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5816955566406,0.0,0.0,7.289016502909362e-05,290.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.54510498046875,0.0,0.0,9.86874074442312e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7140197753906,0.0,0.0,0.0004681299906224,282.2425842285156,294.1499938964844,252.0500030517578,251.45274353027344,252.4664459228516,252.0500030517578,280.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.692750715269312e-09,0.0009985289070755,-0.0139664690941572,0.0,0.0,0.0,-0.0076349559240043,60.0,-19.436023712158203,-0.0,-6.798073570735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56689453125,0.0,0.0,9.374573710374534e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4950866699219,0.0,0.0,9.871867223409936e-05,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5680236816406,0.0,0.0,7.291335350601003e-05,290.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5318908691406,0.0,0.0,9.87187959253788e-05,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69873046875,0.0,0.0,0.000468278885819,282.2290954589844,294.1499938964844,252.0500030517578,251.4519195556641,252.4590759277344,252.0500030517578,280.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.729883234550925e-09,0.0009988464880734,-0.0140637448057532,0.0,0.0,0.0,-0.0076533639803528,60.0,-19.432592391967773,-0.0,-6.802397933824977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56689453125,0.0,0.0,9.374573710374534e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4950866699219,0.0,0.0,9.871867223409936e-05,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5680236816406,0.0,0.0,7.291335350601003e-05,290.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5318908691406,0.0,0.0,9.87187959253788e-05,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69873046875,0.0,0.0,0.000468278885819,282.2290954589844,294.1499938964844,252.0500030517578,251.4519195556641,252.4590759277344,252.0500030517578,280.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.729883234550925e-09,0.0009988464880734,-0.0140637448057532,0.0,0.0,0.0,-0.0076533639803528,60.0,-19.432592391967773,-0.0,-6.802397933824977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.55322265625,0.0,0.0,9.377579408464952e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4822998046875,0.0,0.0,9.875032264972106e-05,290.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5543518066406,0.0,0.0,7.29367311578244e-05,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5186462402344,0.0,0.0,9.875045361695813e-05,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.68341064453125,0.0,0.0,0.0004684290324803,282.2156066894531,294.1499938964844,252.0500030517578,251.451416015625,252.45184326171875,252.0500030517578,280.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767328836725483e-09,0.0009991666302084,-0.0141618410125374,0.0,0.0,0.0,-0.0076719271019101,60.0,-19.42922592163086,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.55322265625,0.0,0.0,9.377579408464952e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4822998046875,0.0,0.0,9.875032264972106e-05,290.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5543518066406,0.0,0.0,7.29367311578244e-05,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5186462402344,0.0,0.0,9.875045361695813e-05,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.68341064453125,0.0,0.0,0.0004684290324803,282.2156066894531,294.1499938964844,252.0500030517578,251.451416015625,252.45184326171875,252.0500030517578,280.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767328836725483e-09,0.0009991666302084,-0.0141618410125374,0.0,0.0,0.0,-0.0076719271019101,60.0,-19.42922592163086,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.54638671875,0.0,0.0,9.379089169669896e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4759216308594,0.0,0.0,9.876622061710803e-05,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5474853515625,0.0,0.0,7.294846727745607e-05,290.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.51202392578125,0.0,0.0,9.876634430838747e-05,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6757507324219,0.0,0.0,0.000468504440505,282.2088623046875,294.1499938964844,252.0500030517578,251.45127868652344,252.44825744628903,252.0500030517578,280.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999333220534,5.7861342384057934e-09,0.0009993275161832,-0.0142111051827669,0.0,0.0,0.0,-0.007681249640882,60.0,-19.42755889892578,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53955078125,0.0,0.0,9.380601113662124e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4695129394531,0.0,0.0,9.87821476883255e-05,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5406494140625,0.0,0.0,7.296023250091821e-05,290.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5054016113281,0.0,0.0,9.878227137960494e-05,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6681213378906,0.0,0.0,0.0004685799940489,282.2020874023437,294.1499938964844,252.0500030517578,251.45123291015625,252.44471740722656,252.0500030517578,280.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994943393394,5.804975611312102e-09,0.0009994886349886,-0.0142604643478989,0.0,0.0,0.0,-0.0076905903406441,60.0,-19.425899505615234,-0.0,-6.811147557073127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.52587890625,0.0,0.0,9.383630094816908e-05,291.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4566955566406,0.0,0.0,9.881404548650607e-05,290.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5269470214844,0.0,0.0,7.298379205167294e-05,290.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4921264648437,0.0,0.0,9.881416917778552e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.65283203125,0.0,0.0,0.0004687313048634,282.1885681152344,294.1499938964844,252.0500030517578,251.451416015625,252.437728881836,252.0500030517578,280.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998171590268,5.842711203740691e-09,0.0009998112218454,-0.0143593186512589,0.0,0.0,0.0,-0.0077092973515391,60.0,-19.42259788513184,-0.0,-6.815547237692955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.52587890625,0.0,0.0,9.383630094816908e-05,291.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4566955566406,0.0,0.0,9.881404548650607e-05,290.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5269470214844,0.0,0.0,7.298379205167294e-05,290.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4921264648437,0.0,0.0,9.881416917778552e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.65283203125,0.0,0.0,0.0004687313048634,282.1885681152344,294.1499938964844,252.0500030517578,251.451416015625,252.437728881836,252.0500030517578,280.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998171590268,5.842711203740691e-09,0.0009998112218454,-0.0143593186512589,0.0,0.0,0.0,-0.0077092973515391,60.0,-19.42259788513184,-0.0,-6.815547237692955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5121765136719,0.0,0.0,9.38666344154626e-05,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4438781738281,0.0,0.0,9.884598694043234e-05,290.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.51324462890625,0.0,0.0,7.300738070625812e-05,290.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4788513183594,0.0,0.0,9.884611063171178e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6375732421875,0.0,0.0,0.0004688828194048,282.175048828125,294.1499938964844,252.0500030517578,251.4519958496093,252.43087768554688,252.04998779296875,280.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001402115449,5.880496534160784e-09,0.0010001343907788,-0.0144583033397793,0.0,0.0,0.0,-0.0077280295081436,60.0,-19.419322967529297,-0.0,-6.819953313197402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5121765136719,0.0,0.0,9.38666344154626e-05,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4438781738281,0.0,0.0,9.884598694043234e-05,290.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.51324462890625,0.0,0.0,7.300738070625812e-05,290.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4788513183594,0.0,0.0,9.884611063171178e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6375732421875,0.0,0.0,0.0004688828194048,282.175048828125,294.1499938964844,252.0500030517578,251.4519958496093,252.43087768554688,252.04998779296875,280.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001402115449,5.880496534160784e-09,0.0010001343907788,-0.0144583033397793,0.0,0.0,0.0,-0.0077280295081436,60.0,-19.419322967529297,-0.0,-6.819953313197402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4984741210937,0.0,0.0,9.3898743216414e-05,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4310302734375,0.0,0.0,9.887980559142306e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4995422363281,0.0,0.0,7.303235906874761e-05,290.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.465576171875,0.0,0.0,9.887992200674488e-05,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.622314453125,0.0,0.0,0.0004690432106144,282.1614990234375,294.1499938964844,252.0480499267578,251.4509429931641,252.4241180419922,252.04981994628903,280.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004823561757,5.9205005342732875e-09,0.0010004764189943,-0.0145630994811654,0.0,0.0,0.0,-0.0077478610910475,60.0,-19.416690826416016,-0.0,-6.824620157885877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4984741210937,0.0,0.0,9.3898743216414e-05,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4310302734375,0.0,0.0,9.887980559142306e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4995422363281,0.0,0.0,7.303235906874761e-05,290.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.465576171875,0.0,0.0,9.887992200674488e-05,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.622314453125,0.0,0.0,0.0004690432106144,282.1614990234375,294.1499938964844,252.0480499267578,251.4509429931641,252.4241180419922,252.04981994628903,280.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004823561757,5.9205005342732875e-09,0.0010004764189943,-0.0145630994811654,0.0,0.0,0.0,-0.0077478610910475,60.0,-19.416690826416016,-0.0,-6.824620157885877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4847717285156,0.0,0.0,9.39342935453169e-05,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.41815185546875,0.0,0.0,9.891724039334804e-05,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4858093261719,0.0,0.0,7.306000770768151e-05,290.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4522705078125,0.0,0.0,9.891735680866988e-05,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6070556640625,0.0,0.0,0.0004692208021879,282.1479187011719,294.1499938964844,252.0423583984375,251.4464111328125,252.4174041748047,252.0488128662109,280.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008610552176,5.964785110279536e-09,0.0010008551180362,-0.0146791106089949,0.0,0.0,0.0,-0.0077698151580989,60.0,-19.41668510437012,-0.0,-6.829787935203059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4847717285156,0.0,0.0,9.39342935453169e-05,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.41815185546875,0.0,0.0,9.891724039334804e-05,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4858093261719,0.0,0.0,7.306000770768151e-05,290.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4522705078125,0.0,0.0,9.891735680866988e-05,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6070556640625,0.0,0.0,0.0004692208021879,282.1479187011719,294.1499938964844,252.0423583984375,251.4464111328125,252.4174041748047,252.0488128662109,280.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008610552176,5.964785110279536e-09,0.0010008551180362,-0.0146791106089949,0.0,0.0,0.0,-0.0077698151580989,60.0,-19.41668510437012,-0.0,-6.829787935203059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779052734375,0.0,0.0,9.395310189574956e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4117126464844,0.0,0.0,9.893704554997385e-05,290.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4789428710937,0.0,0.0,7.307463238248602e-05,290.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.44561767578125,0.0,0.0,9.893716196529569e-05,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59942626953125,0.0,0.0,0.0004693147493526,282.1411437988281,294.1499938964844,252.03819274902344,251.4429168701172,252.4140472412109,252.0477752685547,280.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.988215701080435e-09,0.0010010554688051,-0.0147404884919524,0.0,0.0,0.0,-0.0077814301475882,60.0,-19.41786193847656,-0.0,-6.832522814192998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710388183594,0.0,0.0,9.397244866704568e-05,290.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4052429199219,0.0,0.0,9.895741823129356e-05,290.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4720764160156,0.0,0.0,7.308967906283215e-05,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.43896484375,0.0,0.0,9.89575346466154e-05,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.591796875,0.0,0.0,0.0004694113740697,282.13433837890625,294.1499938964844,252.033203125,251.4386444091797,252.41065979003903,252.0462951660156,280.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012675775215,6.012315978409788e-09,0.0010012615239247,-0.014803621917963,0.0,0.0,0.0,-0.0077933776192367,60.0,-19.41974258422852,-0.0,-6.835336563426608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4573059082031,0.0,0.0,9.401237912243232e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.392333984375,0.0,0.0,9.899946599034593e-05,290.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.45831298828125,0.0,0.0,7.31207401258871e-05,289.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4256286621094,0.0,0.0,9.899958240566777e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5765686035156,0.0,0.0,0.0004696108517237,282.1207580566406,294.1499938964844,252.0208435058593,251.4279022216797,252.4038543701172,252.0419464111328,280.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.062061519429562e-09,0.0010016869055107,-0.014933937229216,0.0,0.0,0.0,-0.0078180385753512,60.0,-19.4254207611084,-0.0,-6.841145960834183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4573059082031,0.0,0.0,9.401237912243232e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.392333984375,0.0,0.0,9.899946599034593e-05,290.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.45831298828125,0.0,0.0,7.31207401258871e-05,289.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4256286621094,0.0,0.0,9.899958240566777e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5765686035156,0.0,0.0,0.0004696108517237,282.1207580566406,294.1499938964844,252.0208435058593,251.4279022216797,252.4038543701172,252.0419464111328,280.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.062061519429562e-09,0.0010016869055107,-0.014933937229216,0.0,0.0,0.0,-0.0078180385753512,60.0,-19.4254207611084,-0.0,-6.841145960834183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.44354248046875,0.0,0.0,9.40533500397578e-05,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.37939453125,0.0,0.0,9.904261241899805e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4445495605469,0.0,0.0,7.31526015442796e-05,289.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4122619628906,0.0,0.0,9.904272883431986e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.56134033203125,0.0,0.0,0.0004698155098594,282.1071472167969,294.1499938964844,252.00555419921875,251.41444396972656,252.3969116210937,252.035385131836,280.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021295165643,6.113106909566568e-09,0.0010021233465522,-0.0150676555931568,0.0,0.0,0.0,-0.0078433444723486,60.0,-19.43355369567871,-0.0,-6.847110256558153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.44354248046875,0.0,0.0,9.40533500397578e-05,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.37939453125,0.0,0.0,9.904261241899805e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4445495605469,0.0,0.0,7.31526015442796e-05,289.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4122619628906,0.0,0.0,9.904272883431986e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.56134033203125,0.0,0.0,0.0004698155098594,282.1071472167969,294.1499938964844,252.00555419921875,251.41444396972656,252.3969116210937,252.035385131836,280.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021295165643,6.113106909566568e-09,0.0010021233465522,-0.0150676555931568,0.0,0.0,0.0,-0.0078433444723486,60.0,-19.43355369567871,-0.0,-6.847110256558153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4298095703125,0.0,0.0,9.409499034518376e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.366455078125,0.0,0.0,9.908646461553872e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4307861328125,0.0,0.0,7.318499410757795e-05,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3988952636719,0.0,0.0,9.908657375490292e-05,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5461120605469,0.0,0.0,0.0004700235149357,282.093505859375,294.1499938964844,251.9875946044922,251.39849853515625,252.3897857666016,252.0264434814453,280.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025731753557,6.1649814142583645e-09,0.0010025670053437,-0.0152035439386963,0.0,0.0,0.0,-0.0078690610826015,60.0,-19.44379425048828,-0.0,-6.85317402826513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4298095703125,0.0,0.0,9.409499034518376e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.366455078125,0.0,0.0,9.908646461553872e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4307861328125,0.0,0.0,7.318499410757795e-05,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3988952636719,0.0,0.0,9.908657375490292e-05,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5461120605469,0.0,0.0,0.0004700235149357,282.093505859375,294.1499938964844,251.9875946044922,251.39849853515625,252.3897857666016,252.0264434814453,280.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025731753557,6.1649814142583645e-09,0.0010025670053437,-0.0152035439386963,0.0,0.0,0.0,-0.0078690610826015,60.0,-19.44379425048828,-0.0,-6.85317402826513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4160461425781,0.0,0.0,9.41480029723607e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3534545898437,0.0,0.0,9.914228576235472e-05,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4170227050781,0.0,0.0,7.322621968341991e-05,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3855285644531,0.0,0.0,9.914240217767656e-05,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5309143066406,0.0,0.0,0.000470288330689,282.0798645019531,294.1499938964844,251.9672393798828,251.3803100585937,252.3824462890625,252.01516723632807,280.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031379060819,6.231025917458055e-09,0.0010031316196545,-0.0153765520080924,0.0,0.0,0.0,-0.0079018017277121,60.0,-19.45685386657715,-0.0,-6.860897627802842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4160461425781,0.0,0.0,9.41480029723607e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3534545898437,0.0,0.0,9.914228576235472e-05,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4170227050781,0.0,0.0,7.322621968341991e-05,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3855285644531,0.0,0.0,9.914240217767656e-05,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5309143066406,0.0,0.0,0.000470288330689,282.0798645019531,294.1499938964844,251.9672393798828,251.3803100585937,252.3824462890625,252.01516723632807,280.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031379060819,6.231025917458055e-09,0.0010031316196545,-0.0153765520080924,0.0,0.0,0.0,-0.0079018017277121,60.0,-19.45685386657715,-0.0,-6.860897627802842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4091491699219,0.0,0.0,9.417865658178926e-05,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3469543457031,0.0,0.0,9.917456918628886e-05,290.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4101257324219,0.0,0.0,7.325006299652159e-05,289.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3788146972656,0.0,0.0,9.917467832565308e-05,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5233154296875,0.0,0.0,0.0004704414750449,282.07305908203125,294.1499938964844,251.9562530517578,251.37046813964844,252.378662109375,252.00848388671875,280.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003464567475,6.269218921772791e-09,0.0010034582810476,-0.015476600266993,0.0,0.0,0.0,-0.007920735515654,60.0,-19.465059280395508,-0.0,-6.865366231068037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4022521972656,0.0,0.0,9.420880087418482e-05,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3404541015625,0.0,0.0,9.920631418935956e-05,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4032287597656,0.0,0.0,7.32735134079121e-05,289.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.37213134765625,0.0,0.0,9.920642332872376e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.51568603515625,0.0,0.0,0.0004705920291598,282.06622314453125,294.1499938964844,251.9447631835937,251.3601531982422,252.37481689453125,252.001220703125,280.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037857573479,6.306772881714551e-09,0.0010037794709205,-0.0155749730765819,0.0,0.0,0.0,-0.0079393526539206,60.0,-19.47382545471192,-0.0,-6.86976164843145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3884582519531,0.0,0.0,9.425662574358284e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.32745361328125,0.0,0.0,9.925667836796492e-05,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.389404296875,0.0,0.0,7.331070810323581e-05,289.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.35870361328125,0.0,0.0,9.925678750732914e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.50048828125,0.0,0.0,0.0004708309425041,282.05255126953125,294.1499938964844,251.9203948974609,251.33827209472656,252.36691284179688,251.9850311279297,280.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042953072115,6.366355442821714e-09,0.0010042889043688,-0.0157310515642166,0.0,0.0,0.0,-0.0079688904806971,60.0,-19.49135971069336,-0.0,-6.876738467553879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3884582519531,0.0,0.0,9.425662574358284e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.32745361328125,0.0,0.0,9.925667836796492e-05,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.389404296875,0.0,0.0,7.331070810323581e-05,289.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.35870361328125,0.0,0.0,9.925678750732914e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.50048828125,0.0,0.0,0.0004708309425041,282.05255126953125,294.1499938964844,251.9203948974609,251.33827209472656,252.36691284179688,251.9850311279297,280.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042953072115,6.366355442821714e-09,0.0010042889043688,-0.0157310515642166,0.0,0.0,0.0,-0.0079688904806971,60.0,-19.49135971069336,-0.0,-6.876738467553879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3746643066406,0.0,0.0,9.42757906159386e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3143920898437,0.0,0.0,9.927685459842904e-05,290.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3756103515625,0.0,0.0,7.332560926442966e-05,289.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.34527587890625,0.0,0.0,9.927696373779328e-05,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4852905273437,0.0,0.0,0.0004709266650024,282.0388488769531,294.1499938964844,251.8944396972656,251.3148956298828,252.35867309570312,251.96658325195312,280.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044996161013,6.3902256819403655e-09,0.0010044932132586,-0.0157935786992311,0.0,0.0,0.0,-0.0079807247966527,60.0,-19.50579833984375,-0.0,-6.879533742676358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3746643066406,0.0,0.0,9.42757906159386e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3143920898437,0.0,0.0,9.927685459842904e-05,290.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3756103515625,0.0,0.0,7.332560926442966e-05,289.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.34527587890625,0.0,0.0,9.927696373779328e-05,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4852905273437,0.0,0.0,0.0004709266650024,282.0388488769531,294.1499938964844,251.8944396972656,251.3148956298828,252.35867309570312,251.96658325195312,280.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044996161013,6.3902256819403655e-09,0.0010044932132586,-0.0157935786992311,0.0,0.0,0.0,-0.0079807247966527,60.0,-19.50579833984375,-0.0,-6.879533742676358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3608703613281,0.0,0.0,9.426884207641706e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.30133056640625,0.0,0.0,9.92695422610268e-05,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3617858886719,0.0,0.0,7.332021050387993e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.33184814453125,0.0,0.0,9.9269651400391e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4701232910156,0.0,0.0,0.0004708919732365,282.0251770019531,294.1499938964844,251.86715698242188,251.2902984619141,252.3500823974609,251.9461212158203,280.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044255759567,6.381570827329597e-09,0.001004419173114,-0.0157709084451198,0.0,0.0,0.0,-0.0079764341935515,60.0,-19.5157470703125,-0.0,-6.878520508735164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3608703613281,0.0,0.0,9.426884207641706e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.30133056640625,0.0,0.0,9.92695422610268e-05,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3617858886719,0.0,0.0,7.332021050387993e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.33184814453125,0.0,0.0,9.9269651400391e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4701232910156,0.0,0.0,0.0004708919732365,282.0251770019531,294.1499938964844,251.86715698242188,251.2902984619141,252.3500823974609,251.9461212158203,280.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044255759567,6.381570827329597e-09,0.001004419173114,-0.0157709084451198,0.0,0.0,0.0,-0.0079764341935515,60.0,-19.5157470703125,-0.0,-6.878520508735164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3470458984375,0.0,0.0,9.423091250937432e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.28826904296875,0.0,0.0,9.922960452968256e-05,290.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.34796142578125,0.0,0.0,7.329070649575442e-05,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3183898925781,0.0,0.0,9.922970639308916e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4549560546875,0.0,0.0,0.0004707025073003,282.011474609375,294.1499938964844,251.8388061523437,251.26470947265625,252.3411407470703,251.92410278320312,280.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040214983746,6.334308633171304e-09,0.0010040152119472,-0.0156471040099859,0.0,0.0,0.0,-0.0079530049115419,60.0,-19.52069664001465,-0.0,-6.872985380823593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
