time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620640,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3470458984375,0.0,0.0,9.423091250937432e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.28826904296875,0.0,0.0,9.922960452968256e-05,290.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.34796142578125,0.0,0.0,7.329070649575442e-05,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3183898925781,0.0,0.0,9.922970639308916e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4549560546875,0.0,0.0,0.0004707025073003,282.011474609375,294.1499938964844,251.8388061523437,251.26470947265625,252.3411407470703,251.92410278320312,280.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040214983746,6.334308633171304e-09,0.0010040152119472,-0.0156471040099859,0.0,0.0,0.0,-0.0079530049115419,60.0,-19.52069664001465,-0.0,-6.872985380823593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.34014892578125,0.0,0.0,9.420134301763028e-05,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.28173828125,0.0,0.0,9.919846343109384e-05,290.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.341064453125,0.0,0.0,7.326770719373599e-05,289.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3116760253906,0.0,0.0,9.919856529450044e-05,291.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4473876953125,0.0,0.0,0.0004705548053607,282.0046081542969,294.1499938964844,251.8243103027344,251.2516326904297,252.3365478515625,251.91262817382807,280.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.2974643277868844e-09,0.0010037001920863,-0.0155505891889333,0.0,0.0,0.0,-0.0079347398132085,60.0,-19.521217346191406,-0.0,-6.868672386417529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.333251953125,0.0,0.0,9.416772809345277e-05,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.27520751953125,0.0,0.0,9.916306589730084e-05,290.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.33416748046875,0.0,0.0,7.324156467802823e-05,289.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3049621582031,0.0,0.0,9.916316776070744e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4398193359375,0.0,0.0,0.0004703868762589,281.9977722167969,294.1499938964844,251.8096466064453,251.2384033203125,252.3318786621093,251.90087890625,280.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255582718495134e-09,0.0010033420985564,-0.015440878458321,0.0,0.0,0.0,-0.0079139778390526,60.0,-19.520708084106445,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3194580078125,0.0,0.0,9.410351049154996e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2621459960937,0.0,0.0,9.909544314723462e-05,290.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3203430175781,0.0,0.0,7.319161522900686e-05,289.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.29150390625,0.0,0.0,9.909554501064122e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4246826171875,0.0,0.0,0.0004700661229435,281.98406982421875,294.1499938964844,251.7799530029297,251.21160888671875,252.3222503662109,251.8765563964844,280.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175572053734868e-09,0.00100265792571,-0.015231286175549,0.0,0.0,0.0,-0.0078743128105998,60.0,-19.518630981445312,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3194580078125,0.0,0.0,9.410351049154996e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2621459960937,0.0,0.0,9.909544314723462e-05,290.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3203430175781,0.0,0.0,7.319161522900686e-05,289.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.29150390625,0.0,0.0,9.909554501064122e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4246826171875,0.0,0.0,0.0004700661229435,281.98406982421875,294.1499938964844,251.7799530029297,251.21160888671875,252.3222503662109,251.8765563964844,280.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175572053734868e-09,0.00100265792571,-0.015231286175549,0.0,0.0,0.0,-0.0078743128105998,60.0,-19.518630981445312,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3056640625,0.0,0.0,9.40504833124578e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2490539550781,0.0,0.0,9.903960744850338e-05,290.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3065490722656,0.0,0.0,7.315037510124967e-05,289.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.278076171875,0.0,0.0,9.903970203595236e-05,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4095764160156,0.0,0.0,0.0004698012489825,281.9703674316406,294.1499938964844,251.75,251.18458557128903,252.3122711181641,251.8513336181641,280.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-19.5175724029541,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3056640625,0.0,0.0,9.40504833124578e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2490539550781,0.0,0.0,9.903960744850338e-05,290.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3065490722656,0.0,0.0,7.315037510124967e-05,289.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.278076171875,0.0,0.0,9.903970203595236e-05,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4095764160156,0.0,0.0,0.0004698012489825,281.9703674316406,294.1499938964844,251.75,251.18458557128903,252.3122711181641,251.8513336181641,280.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-19.5175724029541,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2918701171875,0.0,0.0,9.399645932717247e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2359924316406,0.0,0.0,9.898271673591807e-05,290.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2927551269531,0.0,0.0,7.310835644602776e-05,289.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2646179199219,0.0,0.0,9.898281859932467e-05,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3945007324219,0.0,0.0,0.0004695313982665,281.9566955566406,294.1499938964844,251.7200469970703,251.1575927734375,252.3019561767578,251.8253936767578,280.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818977177143,0.0,0.0,0.0,-0.0078081926330924,60.0,-19.517202377319336,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2918701171875,0.0,0.0,9.399645932717247e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2359924316406,0.0,0.0,9.898271673591807e-05,290.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2927551269531,0.0,0.0,7.310835644602776e-05,289.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2646179199219,0.0,0.0,9.898281859932467e-05,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3945007324219,0.0,0.0,0.0004695313982665,281.9566955566406,294.1499938964844,251.7200469970703,251.1575927734375,252.3019561767578,251.8253936767578,280.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818977177143,0.0,0.0,0.0,-0.0078081926330924,60.0,-19.517202377319336,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2781066894531,0.0,0.0,9.393961954629047e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.222900390625,0.0,0.0,9.89228574326262e-05,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2789611816406,0.0,0.0,7.306414772756398e-05,289.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2511901855469,0.0,0.0,9.89229592960328e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.37945556640625,0.0,0.0,0.0004692474612966,281.9429931640625,294.1499938964844,251.6903533935547,251.130859375,252.2913055419922,251.79893493652344,280.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-19.516462326049805,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2781066894531,0.0,0.0,9.393961954629047e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.222900390625,0.0,0.0,9.89228574326262e-05,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2789611816406,0.0,0.0,7.306414772756398e-05,289.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2511901855469,0.0,0.0,9.89229592960328e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.37945556640625,0.0,0.0,0.0004692474612966,281.9429931640625,294.1499938964844,251.6903533935547,251.130859375,252.2913055419922,251.79893493652344,280.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-19.516462326049805,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2712097167969,0.0,0.0,9.391031198902056e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2163391113281,0.0,0.0,9.889200009638444e-05,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2720642089844,0.0,0.0,7.304135215235874e-05,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.24444580078125,0.0,0.0,9.889210195979103e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3719482421875,0.0,0.0,0.0004691010690294,281.9361572265625,294.1499938964844,251.6756896972656,251.11769104003903,252.28585815429688,251.7855834960937,280.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-19.51582336425781,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2643127441406,0.0,0.0,9.388045873492956e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2098083496094,0.0,0.0,9.886056795949116e-05,290.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2651672363281,0.0,0.0,7.301813457161188e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2377319335937,0.0,0.0,9.886066254694016e-05,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3644104003906,0.0,0.0,0.0004689519701059,281.9293212890625,294.1499938964844,251.66119384765625,251.1046600341797,252.2803192138672,251.772201538086,280.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-19.514976501464844,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.25054931640625,0.0,0.0,9.381959534948692e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1967163085937,0.0,0.0,9.879647404886782e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2514038085937,0.0,0.0,7.2970797191374e-05,289.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22430419921875,0.0,0.0,9.87965686363168e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.34942626953125,0.0,0.0,0.000468647951493,281.9156188964844,294.1499938964844,251.63284301757807,251.0792388916016,252.2690277099609,251.7454376220703,280.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-19.51259994506836,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.25054931640625,0.0,0.0,9.381959534948692e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1967163085937,0.0,0.0,9.879647404886782e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2514038085937,0.0,0.0,7.2970797191374e-05,289.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22430419921875,0.0,0.0,9.87965686363168e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.34942626953125,0.0,0.0,0.000468647951493,281.9156188964844,294.1499938964844,251.63284301757807,251.0792388916016,252.2690277099609,251.7454376220703,280.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-19.51259994506836,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2367858886719,0.0,0.0,9.375783702125771e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.18359375,0.0,0.0,9.873144153971224e-05,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.23760986328125,0.0,0.0,7.292276131920516e-05,289.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2108459472656,0.0,0.0,9.873153612716123e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3344116210937,0.0,0.0,0.0004683394508901,281.9019470214844,294.1499938964844,251.6055603027344,251.0548553466797,252.2574615478516,251.71885681152344,280.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-19.50932502746582,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2367858886719,0.0,0.0,9.375783702125771e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.18359375,0.0,0.0,9.873144153971224e-05,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.23760986328125,0.0,0.0,7.292276131920516e-05,289.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2108459472656,0.0,0.0,9.873153612716123e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3344116210937,0.0,0.0,0.0004683394508901,281.9019470214844,294.1499938964844,251.6055603027344,251.0548553466797,252.2574615478516,251.71885681152344,280.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-19.50932502746582,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2230224609375,0.0,0.0,9.369592589791864e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1705017089844,0.0,0.0,9.866624895948917e-05,290.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2238464355469,0.0,0.0,7.28746090317145e-05,289.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1974182128906,0.0,0.0,9.866634354693816e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3194580078125,0.0,0.0,0.0004680301935877,281.88824462890625,294.1499938964844,251.57960510253903,251.03173828125,252.2456512451172,251.6926422119141,280.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-19.505165100097656,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2230224609375,0.0,0.0,9.369592589791864e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1705017089844,0.0,0.0,9.866624895948917e-05,290.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2238464355469,0.0,0.0,7.28746090317145e-05,289.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1974182128906,0.0,0.0,9.866634354693816e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3194580078125,0.0,0.0,0.0004680301935877,281.88824462890625,294.1499938964844,251.57960510253903,251.03173828125,252.2456512451172,251.6926422119141,280.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-19.505165100097656,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2092590332031,0.0,0.0,9.363478602608666e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15740966796875,0.0,0.0,9.860186401056126e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100830078125,0.0,0.0,7.28270533727482e-05,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1839904785156,0.0,0.0,9.860195859801024e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.30450439453125,0.0,0.0,0.0004677248070947,281.87457275390625,294.1499938964844,251.55523681640625,251.0101623535156,252.23361206054688,251.66705322265625,280.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-19.500015258789062,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2092590332031,0.0,0.0,9.363478602608666e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15740966796875,0.0,0.0,9.860186401056126e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100830078125,0.0,0.0,7.28270533727482e-05,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1839904785156,0.0,0.0,9.860195859801024e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.30450439453125,0.0,0.0,0.0004677248070947,281.87457275390625,294.1499938964844,251.55523681640625,251.0101623535156,252.23361206054688,251.66705322265625,280.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-19.500015258789062,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.202392578125,0.0,0.0,9.360463445773348e-05,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1508483886719,0.0,0.0,9.857011173153296e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2032165527344,0.0,0.0,7.280360296135768e-05,289.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.17724609375,0.0,0.0,9.857019904302432e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2970275878906,0.0,0.0,0.0004675741656683,281.86773681640625,294.1499938964844,251.5437469482422,251.00003051757807,252.2275238037109,251.65457153320312,280.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-19.49709129333496,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1955261230469,0.0,0.0,9.357512317365035e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.144287109375,0.0,0.0,9.853903611656278e-05,290.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1963195800781,0.0,0.0,7.278064731508493e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1705322265625,0.0,0.0,9.853912342805415e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2895812988281,0.0,0.0,0.000467426754767,281.86090087890625,294.1499938964844,251.5327606201172,250.9903717041016,252.22137451171875,251.6423492431641,280.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479503720998,60.0,-19.49391365051269,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1817932128906,0.0,0.0,9.351818152936175e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1311950683594,0.0,0.0,9.84790749498643e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1825866699219,0.0,0.0,7.27363585610874e-05,289.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571044921875,0.0,0.0,9.847916226135568e-05,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2746887207031,0.0,0.0,0.000467142323032,281.84722900390625,294.1499938964844,251.5124053955078,250.9726104736328,252.20899963378903,251.6187286376953,280.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446298523281712e-09,0.0009964217897504,-0.0133208259940147,0.0,0.0,0.0,-0.007512779906392,60.0,-19.48685646057129,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1817932128906,0.0,0.0,9.351818152936175e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1311950683594,0.0,0.0,9.84790749498643e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1825866699219,0.0,0.0,7.27363585610874e-05,289.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571044921875,0.0,0.0,9.847916226135568e-05,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2746887207031,0.0,0.0,0.000467142323032,281.84722900390625,294.1499938964844,251.5124053955078,250.9726104736328,252.20899963378903,251.6187286376953,280.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446298523281712e-09,0.0009964217897504,-0.0133208259940147,0.0,0.0,0.0,-0.007512779906392,60.0,-19.48685646057129,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1680603027344,0.0,0.0,9.346431761514395e-05,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1180725097656,0.0,0.0,9.842235158430412e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1688232421875,0.0,0.0,7.269447087310255e-05,289.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1436767578125,0.0,0.0,9.84224388957955e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2597961425781,0.0,0.0,0.0004668732872232,281.83355712890625,294.1499938964844,251.49444580078125,250.9571533203125,252.196533203125,251.5962677001953,280.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379189538246011e-09,0.0009958478622138,-0.0131450155749917,0.0,0.0,0.0,-0.0074795107357203,60.0,-19.47891426086425,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1680603027344,0.0,0.0,9.346431761514395e-05,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1180725097656,0.0,0.0,9.842235158430412e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1688232421875,0.0,0.0,7.269447087310255e-05,289.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1436767578125,0.0,0.0,9.84224388957955e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2597961425781,0.0,0.0,0.0004668732872232,281.83355712890625,294.1499938964844,251.49444580078125,250.9571533203125,252.196533203125,251.5962677001953,280.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379189538246011e-09,0.0009958478622138,-0.0131450155749917,0.0,0.0,0.0,-0.0074795107357203,60.0,-19.47891426086425,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.154296875,0.0,0.0,9.341482655145228e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1049499511719,0.0,0.0,9.837024117587134e-05,290.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.15509033203125,0.0,0.0,7.26559737813659e-05,289.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1302490234375,0.0,0.0,9.837032848736273e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.24493408203125,0.0,0.0,0.0004666260501835,281.81988525390625,294.1499938964844,251.47915649414065,250.9442443847656,252.1839904785156,251.5753326416016,280.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317528195547537e-09,0.0009953206172212,-0.0129834748804569,0.0,0.0,0.0,-0.0074489428661763,60.0,-19.46999931335449,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.154296875,0.0,0.0,9.341482655145228e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1049499511719,0.0,0.0,9.837024117587134e-05,290.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.15509033203125,0.0,0.0,7.26559737813659e-05,289.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1302490234375,0.0,0.0,9.837032848736273e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.24493408203125,0.0,0.0,0.0004666260501835,281.81988525390625,294.1499938964844,251.47915649414065,250.9442443847656,252.1839904785156,251.5753326416016,280.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317528195547537e-09,0.0009953206172212,-0.0129834748804569,0.0,0.0,0.0,-0.0074489428661763,60.0,-19.46999931335449,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1405944824219,0.0,0.0,9.33702540351078e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0918273925781,0.0,0.0,9.832330397330225e-05,290.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.141357421875,0.0,0.0,7.262131111929193e-05,289.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1168212890625,0.0,0.0,9.832339128479362e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2300720214844,0.0,0.0,0.0004664034058805,281.80621337890625,294.1499938964844,251.466796875,250.93414306640625,252.1714630126953,251.55572509765625,280.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619935075881585e-09,0.0009948457591235,-0.0128379836678504,0.0,0.0,0.0,-0.0074214115738868,60.0,-19.460241317749023,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1405944824219,0.0,0.0,9.33702540351078e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0918273925781,0.0,0.0,9.832330397330225e-05,290.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.141357421875,0.0,0.0,7.262131111929193e-05,289.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1168212890625,0.0,0.0,9.832339128479362e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2300720214844,0.0,0.0,0.0004664034058805,281.80621337890625,294.1499938964844,251.466796875,250.93414306640625,252.1714630126953,251.55572509765625,280.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619935075881585e-09,0.0009948457591235,-0.0128379836678504,0.0,0.0,0.0,-0.0074214115738868,60.0,-19.460241317749023,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1337280273437,0.0,0.0,9.334993228549138e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.08526611328125,0.0,0.0,9.830190538195892e-05,290.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1344909667969,0.0,0.0,7.260550046339631e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1100769042969,0.0,0.0,9.830198541749267e-05,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.22265625,0.0,0.0,0.0004663018917199,281.79937744140625,294.1499938964844,251.46180725097656,250.93020629882807,252.1652069091797,251.5467071533203,280.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946343488991,5.2366728731101375e-09,0.0009946291102096,-0.0127716483548283,0.0,0.0,0.0,-0.0074088592082262,60.0,-19.454923629760746,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1268615722656,0.0,0.0,9.33312767301686e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0787048339844,0.0,0.0,9.828226029640064e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1275939941406,0.0,0.0,7.259099220391363e-05,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1033630371094,0.0,0.0,9.82823403319344e-05,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2152404785156,0.0,0.0,0.0004662087012547,281.79254150390625,294.1499938964844,251.4576416015625,250.9270782470703,252.15896606445312,251.53823852539065,280.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213428799777375e-09,0.0009944303892552,-0.0127107528969645,0.0,0.0,0.0,-0.0073973359540104,60.0,-19.449359893798828,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1131286621094,0.0,0.0,9.32989569264464e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0655822753906,0.0,0.0,9.824822336668149e-05,290.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1138610839844,0.0,0.0,7.256585377035663e-05,289.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0899353027344,0.0,0.0,9.824831067817286e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.200439453125,0.0,0.0,0.000466047291411,281.77886962890625,294.1499938964844,251.4519500732422,250.9233245849609,252.1465759277344,251.52273559570312,280.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.17316278703106e-09,0.0009940860327333,-0.0126052619889378,0.0,0.0,0.0,-0.0073773739859461,60.0,-19.43754005432129,-0.0,-6.737703728276756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1131286621094,0.0,0.0,9.32989569264464e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0655822753906,0.0,0.0,9.824822336668149e-05,290.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1138610839844,0.0,0.0,7.256585377035663e-05,289.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0899353027344,0.0,0.0,9.824831067817286e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.200439453125,0.0,0.0,0.000466047291411,281.77886962890625,294.1499938964844,251.4519500732422,250.9233245849609,252.1465759277344,251.52273559570312,280.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.17316278703106e-09,0.0009940860327333,-0.0126052619889378,0.0,0.0,0.0,-0.0073773739859461,60.0,-19.43754005432129,-0.0,-6.737703728276756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0993957519531,0.0,0.0,9.32730472413823e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.05242919921875,0.0,0.0,9.822094580158593e-05,290.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1001281738281,0.0,0.0,7.254570664372295e-05,289.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0765075683594,0.0,0.0,9.822102583711968e-05,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1856384277344,0.0,0.0,0.000465917866677,281.7652282714844,294.1499938964844,251.4499969482422,250.9231414794922,252.1343688964844,251.5096435546875,280.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140881942367059e-09,0.0009938100120052,-0.0125206904485821,0.0,0.0,0.0,-0.0073613710701465,60.0,-19.42463493347168,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0993957519531,0.0,0.0,9.32730472413823e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.05242919921875,0.0,0.0,9.822094580158593e-05,290.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1001281738281,0.0,0.0,7.254570664372295e-05,289.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0765075683594,0.0,0.0,9.822102583711968e-05,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1856384277344,0.0,0.0,0.000465917866677,281.7652282714844,294.1499938964844,251.4499969482422,250.9231414794922,252.1343688964844,251.5096435546875,280.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140881942367059e-09,0.0009938100120052,-0.0125206904485821,0.0,0.0,0.0,-0.0073613710701465,60.0,-19.42463493347168,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.085693359375,0.0,0.0,9.325311111751944e-05,290.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.039306640625,0.0,0.0,9.8199954663869e-05,290.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0863952636719,0.0,0.0,7.253020157804713e-05,289.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.06304931640625,0.0,0.0,9.820003469940276e-05,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1708374023437,0.0,0.0,0.000465818302473,281.7515563964844,294.1499938964844,251.4499969482422,250.92486572265625,252.1223602294922,251.49899291992188,280.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993602676317,5.1160431446817264e-09,0.0009935975540429,-0.012455616146326,0.0,0.0,0.0,-0.0073490571230649,60.0,-19.411148071289062,-0.0,-6.731083601607679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.085693359375,0.0,0.0,9.325311111751944e-05,290.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.039306640625,0.0,0.0,9.8199954663869e-05,290.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0863952636719,0.0,0.0,7.253020157804713e-05,289.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.06304931640625,0.0,0.0,9.820003469940276e-05,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1708374023437,0.0,0.0,0.000465818302473,281.7515563964844,294.1499938964844,251.4499969482422,250.92486572265625,252.1223602294922,251.49899291992188,280.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993602676317,5.1160431446817264e-09,0.0009935975540429,-0.012455616146326,0.0,0.0,0.0,-0.0073490571230649,60.0,-19.411148071289062,-0.0,-6.731083601607679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
