time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622980,290.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.07196044921875,0.0,0.0,9.323683480033652e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0261535644531,0.0,0.0,9.818281250772998e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0726623535156,0.0,0.0,7.251754141179845e-05,289.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.04962158203125,0.0,0.0,9.818289254326372e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.15606689453125,0.0,0.0,0.0004657369863707,281.7378845214844,294.1499938964844,251.4499969482422,250.9266662597656,252.11056518554688,251.49026489257807,280.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095765143181552e-09,0.0009934242116287,-0.0124024916440248,0.0,0.0,0.0,-0.0073390044271945,60.0,-19.397964477539062,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.07196044921875,0.0,0.0,9.323683480033652e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0261535644531,0.0,0.0,9.818281250772998e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0726623535156,0.0,0.0,7.251754141179845e-05,289.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.04962158203125,0.0,0.0,9.818289254326372e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.15606689453125,0.0,0.0,0.0004657369863707,281.7378845214844,294.1499938964844,251.4499969482422,250.9266662597656,252.11056518554688,251.49026489257807,280.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095765143181552e-09,0.0009934242116287,-0.0124024916440248,0.0,0.0,0.0,-0.0073390044271945,60.0,-19.397964477539062,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0650939941406,0.0,0.0,9.32300026761368e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0195617675781,0.0,0.0,9.817561658564956e-05,290.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657958984375,0.0,0.0,7.251222268678248e-05,289.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0428771972656,0.0,0.0,9.81756966211833e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.148681640625,0.0,0.0,0.0004657028475776,281.73101806640625,294.1499938964844,251.4499969482422,250.92759704589844,252.10476684570312,251.486557006836,280.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.0872452916905794e-09,0.0009933513356372,-0.012380170635879,0.0,0.0,0.0,-0.0073347808793187,60.0,-19.39163398742676,-0.0,-6.72774689292055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0582275390625,0.0,0.0,9.322406549472362e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0129699707031,0.0,0.0,9.816936653805897e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0589294433594,0.0,0.0,7.250760972965509e-05,289.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0361633300781,0.0,0.0,9.816944657359272e-05,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.14129638671875,0.0,0.0,0.0004656731907743,281.72418212890625,294.1499938964844,251.4499969482422,250.9285430908203,252.0989990234375,251.4832305908203,280.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079850762257365e-09,0.0009932881221175,-0.0123607963323593,0.0,0.0,0.0,-0.007331115193665,60.0,-19.385478973388672,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.04449462890625,0.0,0.0,9.321465040557086e-05,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.99981689453125,0.0,0.0,9.815944940783083e-05,290.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0451965332031,0.0,0.0,7.25002828403376e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.022705078125,0.0,0.0,9.81595294433646e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1265563964844,0.0,0.0,0.0004656261880882,281.71051025390625,294.1499938964844,251.4499969482422,250.9304962158203,252.087631225586,251.4773864746093,279.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068118813511546e-09,0.0009931877721101,-0.0123300608247518,0.0,0.0,0.0,-0.0073252990841865,60.0,-19.373659133911133,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.04449462890625,0.0,0.0,9.321465040557086e-05,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.99981689453125,0.0,0.0,9.815944940783083e-05,290.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0451965332031,0.0,0.0,7.25002828403376e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.022705078125,0.0,0.0,9.81595294433646e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1265563964844,0.0,0.0,0.0004656261880882,281.71051025390625,294.1499938964844,251.4499969482422,250.9304962158203,252.087631225586,251.4773864746093,279.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068118813511546e-09,0.0009931877721101,-0.0123300608247518,0.0,0.0,0.0,-0.0073252990841865,60.0,-19.373659133911133,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0307922363281,0.0,0.0,9.320808749180288e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.98663330078125,0.0,0.0,9.815254452405496e-05,290.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0314636230469,0.0,0.0,7.249518239405006e-05,289.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0092468261719,0.0,0.0,9.815261728363112e-05,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.11181640625,0.0,0.0,0.0004655933880712,281.69683837890625,294.1499938964844,251.4499969482422,250.9324951171875,252.0764617919922,251.4725799560547,279.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-19.362483978271484,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0307922363281,0.0,0.0,9.320808749180288e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.98663330078125,0.0,0.0,9.815254452405496e-05,290.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0314636230469,0.0,0.0,7.249518239405006e-05,289.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0092468261719,0.0,0.0,9.815261728363112e-05,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.11181640625,0.0,0.0,0.0004655933880712,281.69683837890625,294.1499938964844,251.4499969482422,250.9324951171875,252.0764617919922,251.4725799560547,279.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-19.362483978271484,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0170593261719,0.0,0.0,9.320441313320772e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.97344970703125,0.0,0.0,9.814867371460424e-05,290.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0177307128906,0.0,0.0,7.249232294270769e-05,289.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99578857421875,0.0,0.0,9.814875375013798e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0971069335937,0.0,0.0,0.000465575052658,281.6831359863281,294.1499938964844,251.4499969482422,250.9345703125,252.06549072265625,251.46861267089844,279.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-19.3519229888916,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0170593261719,0.0,0.0,9.320441313320772e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.97344970703125,0.0,0.0,9.814867371460424e-05,290.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0177307128906,0.0,0.0,7.249232294270769e-05,289.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99578857421875,0.0,0.0,9.814875375013798e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0971069335937,0.0,0.0,0.000465575052658,281.6831359863281,294.1499938964844,251.4499969482422,250.9345703125,252.06549072265625,251.46861267089844,279.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-19.3519229888916,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0033264160156,0.0,0.0,9.320308163296433e-05,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9602355957031,0.0,0.0,9.81472767307423e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0039978027344,0.0,0.0,7.249128975672647e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9822998046875,0.0,0.0,9.814734949031843e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0823669433594,0.0,0.0,0.0004655684169847,281.6694641113281,294.1499938964844,251.4499969482422,250.93667602539065,252.05470275878903,251.46533203125,279.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-19.341896057128903,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0033264160156,0.0,0.0,9.320308163296433e-05,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9602355957031,0.0,0.0,9.81472767307423e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0039978027344,0.0,0.0,7.249128975672647e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9822998046875,0.0,0.0,9.814734949031843e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0823669433594,0.0,0.0,0.0004655684169847,281.6694641113281,294.1499938964844,251.4499969482422,250.93667602539065,252.05470275878903,251.46533203125,279.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-19.341896057128903,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9964599609375,0.0,0.0,9.320334356743842e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9536437988281,0.0,0.0,9.814755321713164e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.99713134765625,0.0,0.0,7.249149348353967e-05,289.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9755859375,0.0,0.0,9.81476259767078e-05,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.07501220703125,0.0,0.0,0.0004655697266571,281.66259765625,294.1499938964844,251.4499969482422,250.937744140625,252.04937744140625,251.46392822265625,279.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-19.33709144592285,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9895935058594,0.0,0.0,9.320411481894551e-05,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9470520019531,0.0,0.0,9.814836084842682e-05,290.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.990234375,0.0,0.0,7.249209011206403e-05,289.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9688415527344,0.0,0.0,9.814844088396056e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0676574707031,0.0,0.0,0.0004655735683627,281.65576171875,294.1499938964844,251.4499969482422,250.93882751464844,252.0441131591797,251.4626617431641,279.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187905363738,60.0,-19.332399368286133,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.975830078125,0.0,0.0,9.320720710093156e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.933837890625,0.0,0.0,9.815161320148036e-05,290.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9765014648437,0.0,0.0,7.249449117807671e-05,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9553527832031,0.0,0.0,9.81516859610565e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.052978515625,0.0,0.0,0.0004655889933928,281.6420593261719,294.1499938964844,251.4499969482422,250.9410095214844,252.03372192382807,251.46046447753903,279.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058833796312001e-09,0.0009931082604452,-0.0123057356104254,0.0,0.0,0.0,-0.0073206955567002,60.0,-19.32335090637207,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.975830078125,0.0,0.0,9.320720710093156e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.933837890625,0.0,0.0,9.815161320148036e-05,290.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9765014648437,0.0,0.0,7.249449117807671e-05,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9553527832031,0.0,0.0,9.81516859610565e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.052978515625,0.0,0.0,0.0004655889933928,281.6420593261719,294.1499938964844,251.4499969482422,250.9410095214844,252.03372192382807,251.46046447753903,279.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058833796312001e-09,0.0009931082604452,-0.0123057356104254,0.0,0.0,0.0,-0.0073206955567002,60.0,-19.32335090637207,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.96209716796875,0.0,0.0,9.321185643784702e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.92059326171875,0.0,0.0,9.81565099209547e-05,290.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9627380371094,0.0,0.0,7.249810732901096e-05,289.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9418640136719,0.0,0.0,9.815658995648846e-05,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.03826904296875,0.0,0.0,0.0004656122473534,281.6283569335937,294.1499938964844,251.4499969482422,250.9432067871093,252.0234832763672,251.4586181640625,279.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627384143705e-09,0.0009931578533723,-0.0123209133744239,0.0,0.0,0.0,-0.0073235677555203,60.0,-19.31464958190918,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.96209716796875,0.0,0.0,9.321185643784702e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.92059326171875,0.0,0.0,9.81565099209547e-05,290.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9627380371094,0.0,0.0,7.249810732901096e-05,289.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9418640136719,0.0,0.0,9.815658995648846e-05,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.03826904296875,0.0,0.0,0.0004656122473534,281.6283569335937,294.1499938964844,251.4499969482422,250.9432067871093,252.0234832763672,251.4586181640625,279.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627384143705e-09,0.0009931578533723,-0.0123209133744239,0.0,0.0,0.0,-0.0073235677555203,60.0,-19.31464958190918,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9483642578125,0.0,0.0,9.321813558926806e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9073791503906,0.0,0.0,9.8163123766426e-05,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9490051269531,0.0,0.0,7.250298949657008e-05,289.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9283752441406,0.0,0.0,9.816319652600214e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0235900878906,0.0,0.0,0.0004656435921788,281.6146240234375,294.1499938964844,251.4499969482422,250.9454345703125,252.01345825195312,251.4571228027344,279.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072444686504696e-09,0.0009932246757671,-0.0123413940891623,0.0,0.0,0.0,-0.0073274434544146,60.0,-19.306331634521484,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9483642578125,0.0,0.0,9.321813558926806e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9073791503906,0.0,0.0,9.8163123766426e-05,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9490051269531,0.0,0.0,7.250298949657008e-05,289.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9283752441406,0.0,0.0,9.816319652600214e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0235900878906,0.0,0.0,0.0004656435921788,281.6146240234375,294.1499938964844,251.4499969482422,250.9454345703125,252.01345825195312,251.4571228027344,279.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072444686504696e-09,0.0009932246757671,-0.0123413940891623,0.0,0.0,0.0,-0.0073274434544146,60.0,-19.306331634521484,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9346008300781,0.0,0.0,9.322547703050076e-05,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8941345214844,0.0,0.0,9.817085810936987e-05,290.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.93524169921875,0.0,0.0,7.250870112329721e-05,289.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.91485595703125,0.0,0.0,9.817093086894602e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0089111328125,0.0,0.0,0.000465680292109,281.6009216308594,294.1499938964844,251.4499969482422,250.9476776123047,252.0035858154297,251.4558563232422,279.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081592036049187e-09,0.0009933029068633,-0.0123653588816523,0.0,0.0,0.0,-0.0073319780640304,60.0,-19.29825782775879,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9346008300781,0.0,0.0,9.322547703050076e-05,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8941345214844,0.0,0.0,9.817085810936987e-05,290.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.93524169921875,0.0,0.0,7.250870112329721e-05,289.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.91485595703125,0.0,0.0,9.817093086894602e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0089111328125,0.0,0.0,0.000465680292109,281.6009216308594,294.1499938964844,251.4499969482422,250.9476776123047,252.0035858154297,251.4558563232422,279.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081592036049187e-09,0.0009933029068633,-0.0123653588816523,0.0,0.0,0.0,-0.0073319780640304,60.0,-19.29825782775879,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.927734375,0.0,0.0,9.322955884272233e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.88751220703125,0.0,0.0,9.817515820031986e-05,290.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9283447265625,0.0,0.0,7.251188071677461e-05,289.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9081115722656,0.0,0.0,9.817522368393838e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0015869140625,0.0,0.0,0.0004657006647903,281.59405517578125,294.1499938964844,251.4499969482422,250.94879150390625,251.99871826171875,251.455322265625,279.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667774568039e-09,0.0009933464461937,-0.0123786823824048,0.0,0.0,0.0,-0.0073344991542398,60.0,-19.294321060180664,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9208374023437,0.0,0.0,9.323384438175708e-05,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.880859375,0.0,0.0,9.817966929404064e-05,290.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9214782714844,0.0,0.0,7.251521310536191e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9013671875,0.0,0.0,9.81797420536168e-05,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9942626953125,0.0,0.0,0.0004657220852095,281.5871887207031,294.1499938964844,251.4499969482422,250.94992065429688,251.993896484375,251.454833984375,279.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092015253893578e-09,0.0009933920809999,-0.0123926661908626,0.0,0.0,0.0,-0.0073371450416743,60.0,-19.29043197631836,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9071044921875,0.0,0.0,9.324289567302912e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8676147460937,0.0,0.0,9.818920807447284e-05,290.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.90771484375,0.0,0.0,7.252225623233244e-05,289.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8878479003906,0.0,0.0,9.818927355809136e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9795837402344,0.0,0.0,0.000465767312562,281.5734558105469,294.1499938964844,251.4499969482422,250.9521484375,251.984375,251.45399475097656,279.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-19.28277969360352,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9071044921875,0.0,0.0,9.324289567302912e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8676147460937,0.0,0.0,9.818920807447284e-05,290.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.90771484375,0.0,0.0,7.252225623233244e-05,289.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8878479003906,0.0,0.0,9.818927355809136e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9795837402344,0.0,0.0,0.000465767312562,281.5734558105469,294.1499938964844,251.4499969482422,250.9521484375,251.984375,251.45399475097656,279.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-19.28277969360352,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8933410644531,0.0,0.0,9.325236169388518e-05,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8543395996094,0.0,0.0,9.819916886044666e-05,290.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8939514160156,0.0,0.0,7.252961222548038e-05,289.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8742980957031,0.0,0.0,9.81992416200228e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9649353027344,0.0,0.0,0.0004658146062865,281.5597229003906,294.1499938964844,251.4499969482422,250.9543914794922,251.9750366210937,251.4532928466797,279.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-19.27524185180664,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8933410644531,0.0,0.0,9.325236169388518e-05,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8543395996094,0.0,0.0,9.819916886044666e-05,290.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8939514160156,0.0,0.0,7.252961222548038e-05,289.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8742980957031,0.0,0.0,9.81992416200228e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9649353027344,0.0,0.0,0.0004658146062865,281.5597229003906,294.1499938964844,251.4499969482422,250.9543914794922,251.9750366210937,251.4532928466797,279.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-19.27524185180664,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.87957763671875,0.0,0.0,9.326200961368158e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8410339355469,0.0,0.0,9.820933337323368e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.88018798828125,0.0,0.0,7.253712101373821e-05,289.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8607788085937,0.0,0.0,9.82093988568522e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9502868652344,0.0,0.0,0.0004658627731259,281.5459899902344,294.1499938964844,251.4499969482422,250.95660400390625,251.96585083007807,251.4527282714844,279.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-19.26776885986328,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.87957763671875,0.0,0.0,9.326200961368158e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8410339355469,0.0,0.0,9.820933337323368e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.88018798828125,0.0,0.0,7.253712101373821e-05,289.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8607788085937,0.0,0.0,9.82093988568522e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9502868652344,0.0,0.0,0.0004658627731259,281.5459899902344,294.1499938964844,251.4499969482422,250.95660400390625,251.96585083007807,251.4527282714844,279.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-19.26776885986328,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8658142089844,0.0,0.0,9.327157749794424e-05,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8277587890625,0.0,0.0,9.821941057452932e-05,289.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.86639404296875,0.0,0.0,7.254456431837752e-05,289.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8472595214844,0.0,0.0,9.821947605814783e-05,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9356689453125,0.0,0.0,0.0004659105907194,281.5322570800781,294.1499938964844,251.4499969482422,250.9587860107422,251.95681762695312,251.4522399902344,279.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-19.260313034057617,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8658142089844,0.0,0.0,9.327157749794424e-05,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8277587890625,0.0,0.0,9.821941057452932e-05,289.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.86639404296875,0.0,0.0,7.254456431837752e-05,289.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8472595214844,0.0,0.0,9.821947605814783e-05,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9356689453125,0.0,0.0,0.0004659105907194,281.5322570800781,294.1499938964844,251.4499969482422,250.9587860107422,251.95681762695312,251.4522399902344,279.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-19.260313034057617,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8589172363281,0.0,0.0,9.327625593869016e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.82110595703125,0.0,0.0,9.822433639783412e-05,289.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8594970703125,0.0,0.0,7.254820229718462e-05,289.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8404846191406,0.0,0.0,9.822440188145264e-05,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9283447265625,0.0,0.0,0.0004659339610952,281.5253601074219,294.1499938964844,251.4499969482422,250.9598693847656,251.952377319336,251.45204162597656,279.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851211724699e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-19.256572723388672,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8520202636719,0.0,0.0,9.328080341219902e-05,290.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.814453125,0.0,0.0,9.822912397794424e-05,289.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8526306152344,0.0,0.0,7.255173841258511e-05,289.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8337097167969,0.0,0.0,9.82291967375204e-05,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9210205078125,0.0,0.0,0.0004659566911868,281.5184936523437,294.1499938964844,251.4499969482422,250.9609375,251.94796752929688,251.4518585205078,279.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.0073661478236317,60.0,-19.25281524658203,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8382568359375,0.0,0.0,9.328943997388706e-05,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8011474609375,0.0,0.0,9.823821892496198e-05,289.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8388366699219,0.0,0.0,7.255844684550539e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8201599121094,0.0,0.0,9.82382771326229e-05,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9064025878906,0.0,0.0,0.0004659997939597,281.5047302246094,294.1499938964844,251.4499969482422,250.9630584716797,251.93923950195312,251.45152282714844,279.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-19.245229721069336,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8382568359375,0.0,0.0,9.328943997388706e-05,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8011474609375,0.0,0.0,9.823821892496198e-05,289.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8388366699219,0.0,0.0,7.255844684550539e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8201599121094,0.0,0.0,9.82382771326229e-05,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9064025878906,0.0,0.0,0.0004659997939597,281.5047302246094,294.1499938964844,251.4499969482422,250.9630584716797,251.93923950195312,251.45152282714844,279.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-19.245229721069336,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.824462890625,0.0,0.0,9.329723980044946e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7878112792969,0.0,0.0,9.82464334811084e-05,289.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8250427246094,0.0,0.0,7.256451499415562e-05,289.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8065795898437,0.0,0.0,9.824649896472692e-05,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.89178466796875,0.0,0.0,0.0004660387639887,281.4909973144531,294.1499938964844,251.4499969482422,250.9651336669922,251.93067932128903,251.4512634277344,279.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-19.23749732971192,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.824462890625,0.0,0.0,9.329723980044946e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7878112792969,0.0,0.0,9.82464334811084e-05,289.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8250427246094,0.0,0.0,7.256451499415562e-05,289.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8065795898437,0.0,0.0,9.824649896472692e-05,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.89178466796875,0.0,0.0,0.0004660387639887,281.4909973144531,294.1499938964844,251.4499969482422,250.9651336669922,251.93067932128903,251.4512634277344,279.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-19.23749732971192,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8106994628906,0.0,0.0,9.330391912953928e-05,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.77447509765625,0.0,0.0,9.825346933212133e-05,289.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8112487792969,0.0,0.0,7.256971730384976e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.79302978515625,0.0,0.0,9.825353481573984e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8771667480469,0.0,0.0,0.0004660721460822,281.4772033691406,294.1499938964844,251.4499969482422,250.9671630859375,251.9222717285156,251.45103454589844,279.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311202141434e-09,0.0009941385360434,-0.0126213701441884,0.0,0.0,0.0,-0.0073804217390716,60.0,-19.22956657409668,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
