time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625320,290.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8106994628906,0.0,0.0,9.330391912953928e-05,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.77447509765625,0.0,0.0,9.825346933212133e-05,289.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8112487792969,0.0,0.0,7.256971730384976e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.79302978515625,0.0,0.0,9.825353481573984e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8771667480469,0.0,0.0,0.0004660721460822,281.4772033691406,294.1499938964844,251.4499969482422,250.9671630859375,251.9222717285156,251.45103454589844,279.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311202141434e-09,0.0009941385360434,-0.0126213701441884,0.0,0.0,0.0,-0.0073804217390716,60.0,-19.22956657409668,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7969055175781,0.0,0.0,9.330920147476718e-05,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7611389160156,0.0,0.0,9.825902816373856e-05,289.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7974548339844,0.0,0.0,7.257382094394416e-05,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7794494628906,0.0,0.0,9.825909364735708e-05,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8625793457031,0.0,0.0,0.0004660985432565,281.46343994140625,294.1499938964844,251.4499969482422,250.9691162109375,251.9140167236328,251.4508514404297,279.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-19.22137451171875,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7969055175781,0.0,0.0,9.330920147476718e-05,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7611389160156,0.0,0.0,9.825902816373856e-05,289.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7974548339844,0.0,0.0,7.257382094394416e-05,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7794494628906,0.0,0.0,9.825909364735708e-05,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8625793457031,0.0,0.0,0.0004660985432565,281.46343994140625,294.1499938964844,251.4499969482422,250.9691162109375,251.9140167236328,251.4508514404297,279.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-19.22137451171875,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7900085449219,0.0,0.0,9.331130422651768e-05,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.75445556640625,0.0,0.0,9.826124733081087e-05,289.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7905578613281,0.0,0.0,7.257545803440735e-05,289.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7726745605469,0.0,0.0,9.82613128144294e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8552551269531,0.0,0.0,0.0004661090497393,281.4565734863281,294.1499938964844,251.4499969482422,250.97007751464844,251.90994262695312,251.4507751464844,279.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188511398301898e-09,0.000994217232801,-0.0126454727724194,0.0,0.0,0.0,-0.0073849824257195,60.0,-19.217180252075195,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7831115722656,0.0,0.0,9.331292676506564e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.747802734375,0.0,0.0,9.82629499048926e-05,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7836608886719,0.0,0.0,7.25767167750746e-05,289.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7658996582031,0.0,0.0,9.826301538851112e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84796142578125,0.0,0.0,0.0004661171406041,281.4496765136719,294.1499938964844,251.4499969482422,250.9710235595703,251.90591430664065,251.45071411132807,279.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190526231046988e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-19.212894439697266,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7693176269531,0.0,0.0,9.331468027085066e-05,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.73443603515625,0.0,0.0,9.82647979981266e-05,289.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7698669433594,0.0,0.0,7.257808465510607e-05,289.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7523193359375,0.0,0.0,9.826486348174512e-05,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8333740234375,0.0,0.0,0.0004661259008571,281.4359130859375,294.1499938964844,251.4499969482422,250.97283935546875,251.89794921875,251.4505920410156,279.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709817691821e-09,0.0009942530887201,-0.0126564726233482,0.0,0.0,0.0,-0.0073870639316737,60.0,-19.20403861999512,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7693176269531,0.0,0.0,9.331468027085066e-05,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.73443603515625,0.0,0.0,9.82647979981266e-05,289.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7698669433594,0.0,0.0,7.257808465510607e-05,289.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7523193359375,0.0,0.0,9.826486348174512e-05,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8333740234375,0.0,0.0,0.0004661259008571,281.4359130859375,294.1499938964844,251.4499969482422,250.97283935546875,251.89794921875,251.4505920410156,279.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709817691821e-09,0.0009942530887201,-0.0126564726233482,0.0,0.0,0.0,-0.0073870639316737,60.0,-19.20403861999512,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7555236816406,0.0,0.0,9.331447654403746e-05,290.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7210693359375,0.0,0.0,9.82645942713134e-05,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7560729980469,0.0,0.0,7.257792458403856e-05,289.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7387390136719,0.0,0.0,9.826465247897433e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8188171386719,0.0,0.0,0.0004661249113269,281.422119140625,294.1499938964844,251.4499969482422,250.97457885742188,251.8901214599609,251.4504852294922,279.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192460683645095e-09,0.0009942509932443,-0.0126558197662234,0.0,0.0,0.0,-0.0073869405314326,60.0,-19.194807052612305,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7555236816406,0.0,0.0,9.331447654403746e-05,290.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7210693359375,0.0,0.0,9.82645942713134e-05,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7560729980469,0.0,0.0,7.257792458403856e-05,289.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7387390136719,0.0,0.0,9.826465247897433e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8188171386719,0.0,0.0,0.0004661249113269,281.422119140625,294.1499938964844,251.4499969482422,250.97457885742188,251.8901214599609,251.4504852294922,279.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192460683645095e-09,0.0009942509932443,-0.0126558197662234,0.0,0.0,0.0,-0.0073869405314326,60.0,-19.194807052612305,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7417297363281,0.0,0.0,9.331192268291488e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.70770263671875,0.0,0.0,9.826189489103854e-05,289.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7422790527344,0.0,0.0,7.257593824760988e-05,289.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7251281738281,0.0,0.0,9.826196037465706e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8042297363281,0.0,0.0,0.0004661121347453,281.4083251953125,294.1499938964844,251.4499969482422,250.9762420654297,251.88243103027344,251.4503936767578,279.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189272567207581e-09,0.000994223752059,-0.0126474667340517,0.0,0.0,0.0,-0.0073853600770235,60.0,-19.185134887695312,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7417297363281,0.0,0.0,9.331192268291488e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.70770263671875,0.0,0.0,9.826189489103854e-05,289.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7422790527344,0.0,0.0,7.257593824760988e-05,289.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7251281738281,0.0,0.0,9.826196037465706e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8042297363281,0.0,0.0,0.0004661121347453,281.4083251953125,294.1499938964844,251.4499969482422,250.9762420654297,251.88243103027344,251.4503936767578,279.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189272567207581e-09,0.000994223752059,-0.0126474667340517,0.0,0.0,0.0,-0.0073853600770235,60.0,-19.185134887695312,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7279357910156,0.0,0.0,9.330676402896644e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6943359375,0.0,0.0,9.825646702665836e-05,289.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7284545898437,0.0,0.0,7.257192191900685e-05,289.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7115478515625,0.0,0.0,9.825652523431928e-05,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7896728515625,0.0,0.0,0.0004660863487515,281.3945617675781,294.1499938964844,251.4499969482422,250.9777984619141,251.87486267089844,251.4503326416016,279.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.1828412672705335e-09,0.0009941688040271,-0.0126306181773543,0.0,0.0,0.0,-0.0073821716941893,60.0,-19.17496490478516,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7279357910156,0.0,0.0,9.330676402896644e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6943359375,0.0,0.0,9.825646702665836e-05,289.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7284545898437,0.0,0.0,7.257192191900685e-05,289.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7115478515625,0.0,0.0,9.825652523431928e-05,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7896728515625,0.0,0.0,0.0004660863487515,281.3945617675781,294.1499938964844,251.4499969482422,250.9777984619141,251.87486267089844,251.4503326416016,279.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.1828412672705335e-09,0.0009941688040271,-0.0126306181773543,0.0,0.0,0.0,-0.0073821716941893,60.0,-19.17496490478516,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7210388183594,0.0,0.0,9.3303264293354e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6876220703125,0.0,0.0,9.825278539210558e-05,289.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,7.256920798681676e-05,289.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7047424316406,0.0,0.0,9.825284359976648e-05,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7823791503906,0.0,0.0,0.0004660689155571,281.3876647949219,294.1499938964844,251.4499969482422,250.97854614257807,251.87110900878903,251.45030212402344,279.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178489193014002e-09,0.0009941315511241,-0.0126192159950733,0.0,0.0,0.0,-0.0073800142854452,60.0,-19.16970443725586,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7141418457031,0.0,0.0,9.329873137176035e-05,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6809387207031,0.0,0.0,9.824801236391068e-05,289.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.71466064453125,0.0,0.0,7.256567914737388e-05,289.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.69793701171875,0.0,0.0,9.82480705715716e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7751159667969,0.0,0.0,0.0004660462436731,281.3807678222656,294.1499938964844,251.4499969482422,250.9792633056641,251.867416381836,251.4502716064453,279.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.17283726964024e-09,0.0009940832387655,-0.0126044088974595,0.0,0.0,0.0,-0.0073772124014794,60.0,-19.16424369812012,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7003479003906,0.0,0.0,9.328762826044112e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.66754150390625,0.0,0.0,9.823631990002468e-05,289.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.70086669921875,0.0,0.0,7.255704258568585e-05,289.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6843566894531,0.0,0.0,9.82363781076856e-05,290.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.76055908203125,0.0,0.0,0.0004659908008761,281.3669738769531,294.1499938964844,251.4499969482422,250.9806060791016,251.860107421875,251.45022583007807,279.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-19.15293312072754,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7003479003906,0.0,0.0,9.328762826044112e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.66754150390625,0.0,0.0,9.823631990002468e-05,289.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.70086669921875,0.0,0.0,7.255704258568585e-05,289.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6843566894531,0.0,0.0,9.82363781076856e-05,290.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.76055908203125,0.0,0.0,0.0004659908008761,281.3669738769531,294.1499938964844,251.4499969482422,250.9806060791016,251.860107421875,251.45022583007807,279.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-19.15293312072754,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6865539550781,0.0,0.050000000745058,9.327200677944349e-05,290.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.6541442871094,0.0,0.050000000745058,9.8219868959859e-05,289.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.68707275390625,0.0,0.050000000745058,7.254489901242778e-05,289.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6707458496094,0.0,0.050000000745058,9.821992716751991e-05,290.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7460327148437,0.0,0.050000000745058,0.0004659127735067,281.3531799316406,291.1499938964844,251.4499969482422,250.9818420410156,251.85292053222656,251.4501800537109,279.6347045898437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.1395425693101515e-09,0.0009937984868884,-0.012517181225121,0.0,0.0,0.0,-0.0073607070371508,60.0,-19.14082717895508,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6865539550781,0.0,0.050000000745058,9.327200677944349e-05,290.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.6541442871094,0.0,0.050000000745058,9.8219868959859e-05,289.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.68707275390625,0.0,0.050000000745058,7.254489901242778e-05,289.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6707458496094,0.0,0.050000000745058,9.821992716751991e-05,290.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7460327148437,0.0,0.050000000745058,0.0004659127735067,281.3531799316406,291.1499938964844,251.4499969482422,250.9818420410156,251.85292053222656,251.4501800537109,279.6347045898437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.1395425693101515e-09,0.0009937984868884,-0.012517181225121,0.0,0.0,0.0,-0.0073607070371508,60.0,-19.14082717895508,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,280.2883605957031,0.6332929134368896,0.050000000745058,0.0408430732786655,290.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,280.2816772460937,0.6332929134368896,0.050000000745058,0.0430097170174121,289.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,280.2884826660156,0.6332929134368896,0.050000000745058,0.0317668356001377,289.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,280.2850952148437,0.6332929134368896,0.050000000745058,0.0430097244679927,290.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.3006591796875,0.6332929134368896,0.050000000745058,0.2040195912122726,280.0419006347656,291.1499938964844,251.4499969482422,250.9823608398437,275.2217102050781,281.9078674316406,279.4691162109375,1.0,0.1097105965018272,0.0,0.0,1.0,1.0,-0.4347446858882904,2.33020287510044e-07,0.4347444474697113,-0.1364275366067886,0.0,0.0,0.0,10.20089054107666,60.0,-276.6827392578125,-0.0,12.283262252807615,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0060119628906,297.1499938964844,293.1499938964844,0.0009535838034935,-104.28285217285156,280.8135681152344,0.630980908870697,0.050000000745058,0.0452373847365379,290.5286560058594,297.1499938964844,293.1499938964844,0.0006898071733303,-79.43830871582031,280.3581848144531,0.630980908870697,0.050000000745058,0.0476371422410011,289.9866027832031,297.1499938964844,293.1499938964844,0.0006709962035529,-57.07286071777344,280.3089904785156,0.630980908870697,0.050000000745058,0.0351846329867839,289.7406311035156,297.1499938964844,293.1499938964844,0.0009899222059175,-113.99960327148438,280.8717346191406,0.630980908870697,0.050000000745058,0.0476371422410011,290.8935546875,297.1499938964844,293.1499938964844,0.0006037647253833,-329.81866455078125,280.2330017089844,0.630980908870697,0.050000000745058,0.2259700894355774,279.3619384765625,291.1499938964844,251.4499969482422,250.9827575683593,278.7643737792969,290.4085998535156,279.2484130859375,1.0,0.121095485985279,0.1292178779840469,0.1292178779840469,1.0,1.0,-0.4820104241371155,0.0080078151077032,0.4740026295185089,-0.1394121497869491,0.0,0.0,0.0,12.50314235687256,60.0,-216.5509796142578,-0.0,16.682273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.9592590332031,297.1499938964844,293.1499938964844,0.0021282760426402,-230.29425048828125,283.25,0.577968418598175,0.050000000745058,0.0456420108675956,290.4891662597656,297.1499938964844,293.1499938964844,0.001706275739707,-194.4373321533203,282.46990966796875,0.577968418598175,0.050000000745058,0.0480632372200489,289.9772033691406,297.1499938964844,293.1499938964844,0.0017715566791594,-149.104736328125,282.5619201660156,0.577968418598175,0.050000000745058,0.0354993417859077,289.700927734375,297.1499938964844,293.1499938964844,0.0022303450386971,-254.1308441162109,283.42303466796875,0.577968418598175,0.050000000745058,0.0480632372200489,290.8501281738281,297.1499938964844,293.1499938964844,0.001521453843452,-822.4248657226562,282.14276123046875,0.577968418598175,0.050000000745058,0.227991297841072,279.51708984375,291.1499938964844,251.4499969482422,250.983154296875,278.83905029296875,290.8536071777344,279.9889221191406,1.0,0.1380644589662552,0.1092337965965271,0.1092337965965271,1.0,1.0,-0.4863243699073791,0.0038698455318808,0.4824545085430145,-0.1444794982671737,0.0,0.0,1.0,18.95242118835449,60.0,1844.671630859375,-4245.99560546875,22.283367156982425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57470703125,301.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,11769.2197265625,18000.0,0.0,0.0,0.0059736561961472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968585535883903,0.0968613550066948,-2.7964131277258275e-06,0.0,6.062501597625669e-06,0.0,0.0,2.4917166233062744,0.0,0.0,0.0,0.2283165752887725,4.0,0.0,1.0
626640,289.9561462402344,297.1499938964844,293.1499938964844,0.0022967781405895,-246.5174255371093,283.8115234375,0.5707675218582153,0.050000000745058,0.0456819161772728,290.4858093261719,297.1499938964844,293.1499938964844,0.0018536965362727,-209.5426177978516,282.9927673339844,0.5707675218582153,0.050000000745058,0.0481052547693252,289.9767150878906,297.1499938964844,293.1499938964844,0.0019359581638127,-161.63404846191406,283.1161193847656,0.5707675218582153,0.050000000745058,0.0355303771793842,289.6975402832031,297.1499938964844,293.1499938964844,0.0024124449118971,-272.6445617675781,284.0082092285156,0.5707675218582153,0.050000000745058,0.0481052547693252,290.8464050292969,297.1499938964844,293.1499938964844,0.0016526184044778,-886.16845703125,282.6357116699219,0.5707675218582153,0.050000000745058,0.228190615773201,279.7790222167969,291.1499938964844,251.4499969482422,250.98318481445312,278.83917236328125,290.850341796875,280.3200378417969,1.0,0.1406065225601196,0.1048389598727226,0.1048389598727226,1.0,1.0,-0.4867495596408844,0.0031147154513746,0.4836348295211792,-0.1453255116939544,0.0,0.0,1.0,20.01315689086914,60.0,2036.092529296875,-4311.18115234375,23.19275283813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33624267578125,301.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,13259.96484375,18000.0,0.0,0.0,0.008751293644309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028176695108413,0.1028208136558532,-3.142791456411942e-06,0.0,8.881450412445702e-06,0.0,0.0,2.9717042446136475,0.0,0.0,0.0,0.2398190349340438,4.0,0.0,1.0
626700,289.95416259765625,297.1499938964844,293.1499938964844,0.0028247986920177,-294.8554992675781,285.77020263671875,0.5490687489509583,0.050000000745058,0.0458191595971584,290.4804382324219,297.1499938964844,293.1499938964844,0.0023119503166526,-254.31109619140625,284.83953857421875,0.5490687489509583,0.050000000745058,0.0482497811317443,289.9796142578125,297.1499938964844,293.1499938964844,0.0024554783012717,-199.470932006836,285.0739440917969,0.5490687489509583,0.050000000745058,0.0356371253728866,289.692626953125,297.1499938964844,293.1499938964844,0.002992273075506,-328.7453918457031,286.0541687011719,0.5490687489509583,0.050000000745058,0.0482497811317443,290.8404235839844,297.1499938964844,293.1499938964844,0.0020527858287096,-1071.22998046875,284.3829345703125,0.5490687489509583,0.050000000745058,0.2288761883974075,280.8169860839844,291.1499938964844,251.4499969482422,250.9832305908203,278.843994140625,290.841796875,281.2734375,1.0,0.1490149945020675,0.0898740068078041,0.0898740068078041,1.0,1.0,-0.4882120192050934,0.0013370120432227,0.4868749976158142,-0.1474187225103378,0.0,0.0,1.0,23.67979049682617,60.0,2221.78955078125,-4375.3740234375,26.347396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4720153808594,302.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,16243.9619140625,18000.0,0.0,0.0,0.0198964197188615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138117685914039,0.1138156056404113,-3.835132247331785e-06,0.0,2.0192335796309635e-05,0.0,0.0,4.012627124786377,0.0,0.0,0.0,0.2611335217952728,4.0,0.0,1.0
626760,289.96197509765625,297.1499938964844,293.1499938964844,0.0033247761894017,-339.3220520019531,287.4090270996094,0.532332181930542,0.050000000745058,0.0459503382444381,290.4823608398437,297.1499938964844,293.1499938964844,0.0027435021474957,-295.487548828125,286.3816223144531,0.532332181930542,0.050000000745058,0.0483879186213016,289.98834228515625,297.1499938964844,293.1499938964844,0.0029502236284315,-234.56640625,286.7247009277344,0.532332181930542,0.050000000745058,0.0357391536235809,289.696044921875,297.1499938964844,293.1499938964844,0.0035494191106408,-380.90032958984375,287.7829284667969,0.532332181930542,0.050000000745058,0.0483879186213016,290.8426513671875,297.1499938964844,293.1499938964844,0.0024233839940279,-1238.6824951171875,285.8263244628906,0.532332181930542,0.050000000745058,0.2295314520597458,281.6272277832031,291.1499938964844,251.4499969482422,250.983154296875,278.8543395996094,290.841552734375,281.96881103515625,1.0,0.1565864086151123,0.0758475065231323,0.0758475065231323,0.99943745136261,1.0,-0.4896098375320434,0.0005221999599598,0.4890876412391662,-0.1485377550125122,0.0,0.0,1.0,27.18756675720215,60.0,2087.556884765625,-4350.70654296875,29.38237190246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7235412597656,301.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17362.52734375,18000.0,0.0,0.0,0.0315083675086498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117668330669403,0.1176724210381507,-4.094385076314211e-06,0.0,3.197698970325291e-05,0.0,0.0,4.42865514755249,0.0,0.0,0.0,0.2686434388160705,4.0,0.0,1.0
626820,289.9925842285156,297.1499938964844,293.1499938964844,0.0042584836483001,-417.6802368164063,289.9748229980469,0.510270893573761,0.050000000745058,0.0461802966892719,290.4980773925781,297.1499938964844,293.1499938964844,0.0035395007580518,-368.4225158691406,288.78485107421875,0.510270893573761,0.050000000745058,0.0486300773918628,290.01629638671875,297.1499938964844,293.1499938964844,0.0038717780262231,-296.7810974121094,289.32208251953125,0.510270893573761,0.050000000745058,0.0359180085361003,289.7178649902344,297.1499938964844,293.1499938964844,0.0046079936437308,-473.2590942382813,290.51629638671875,0.510270893573761,0.050000000745058,0.0486300773918628,290.8612365722656,297.1499938964844,293.1499938964844,0.0030934803653508,-1531.2391357421875,288.0403747558594,0.510270893573761,0.050000000745058,0.2306801527738571,282.7660217285156,291.1499938964844,251.4499969482422,250.98272705078125,278.8831787109375,290.8572692871094,283.0219421386719,1.0,0.1689591407775879,0.0517024472355842,0.0517024472355842,0.9983590245246888,1.0,-0.4920602440834045,7.441008347086608e-05,0.4919858276844024,-0.1495194435119629,0.0,0.0,1.0,33.337120056152344,60.0,1676.690673828125,-4238.2998046875,34.74374771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6495056152344,301.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.6875,18000.0,0.0,0.0,0.0537569634616375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195094510912895,0.1195136681199073,-4.221156359562883e-06,0.0,5.455648715724237e-05,0.0,0.0,4.637046813964844,0.0,0.0,0.0,0.2722344100475311,4.0,0.0,1.0
626880,289.99420166015625,297.1499938964844,293.1499938964844,0.004298242740333,-420.8394165039063,290.07501220703125,0.509536623954773,0.050000000745058,0.0461895428597927,290.4989929199219,297.1499938964844,293.1499938964844,0.0035729564260691,-371.3717651367188,288.8786315917969,0.509536623954773,0.050000000745058,0.0486398115754127,290.01776123046875,297.1499938964844,293.1499938964844,0.0039108474738895,-299.29736328125,289.4237670898437,0.509536623954773,0.050000000745058,0.0359251983463764,289.7191467285156,297.1499938964844,293.1499938964844,0.0046537392772734,-476.9981384277344,290.6234741210937,0.509536623954773,0.050000000745058,0.0486398115754127,290.8623352050781,297.1499938964844,293.1499938964844,0.0031211818568408,-1542.9508056640625,288.12603759765625,0.509536623954773,0.050000000745058,0.2307263314723968,282.8088684082031,291.1499938964844,251.4499969482422,250.98269653320312,278.88458251953125,290.8583068847656,283.0623779296875,1.0,0.1694357991218567,0.0507409460842609,0.0507409460842609,0.9983123540878296,1.0,-0.4921587407588959,6.826517346780747e-05,0.492090493440628,-0.1495469808578491,0.0,0.0,1.0,33.584346771240234,60.0,1659.0670166015625,-4234.130859375,34.96038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6132507324219,301.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.015625,18000.0,0.0,0.0,0.0547034814953804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195339187979698,0.1195381358265876,-4.222853931423742e-06,0.0,5.551708090933971e-05,0.0,0.0,4.639859676361084,0.0,0.0,0.0,0.2722821235656738,4.0,0.0,1.0
626940,290.0380249023437,297.1499938964844,293.1499938964844,0.0052690431475639,-493.2595520019531,292.2955017089844,0.4954178631305694,0.050000000745058,0.0463938005268573,290.5250244140625,297.1499938964844,293.1499938964844,0.0043748556636273,-439.0356140136719,290.9554443359375,0.4954178631305694,0.050000000745058,0.0488549061119556,290.0570068359375,297.1499938964844,293.1499938964844,0.0048585166223347,-357.0146179199219,291.6792297363281,0.4954178631305694,0.050000000745058,0.0360840670764446,289.75506591796875,297.1499938964844,293.1499938964844,0.0057886410504579,-562.817626953125,293.0053100585937,0.4954178631305694,0.050000000745058,0.0488549061119556,290.8936462402344,297.1499938964844,293.1499938964844,0.0037718892563134,-1809.038330078125,290.00946044921875,0.4954178631305694,0.050000000745058,0.231746643781662,283.734375,291.1499938964844,251.4499969482422,250.9818420410156,278.9212646484375,290.8881530761719,283.9391174316406,1.0,0.1796163320541381,0.0296736024320125,0.0296736024320125,0.9971872568130492,1.0,-0.4943352937698364,8.75609566719504e-06,0.4943265318870544,-0.1500762403011322,0.0,0.0,1.0,39.04674911499024,60.0,1278.911376953125,-4161.48388671875,39.76826477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97857666015625,300.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21484375,18000.0,0.0,0.0,0.0766177549958229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11977469176054,0.1197789311408996,-4.2395795389893465e-06,0.0,7.775728590786457e-05,0.0,0.0,4.667598724365234,0.0,0.0,0.0,0.2727520167827606,4.0,0.0,1.0
627000,290.0380249023437,297.1499938964844,293.1499938964844,0.0052690431475639,-493.2595520019531,292.2955017089844,0.4954178631305694,0.050000000745058,0.0463938005268573,290.5250244140625,297.1499938964844,293.1499938964844,0.0043748556636273,-439.0356140136719,290.9554443359375,0.4954178631305694,0.050000000745058,0.0488549061119556,290.0570068359375,297.1499938964844,293.1499938964844,0.0048585166223347,-357.0146179199219,291.6792297363281,0.4954178631305694,0.050000000745058,0.0360840670764446,289.75506591796875,297.1499938964844,293.1499938964844,0.0057886410504579,-562.817626953125,293.0053100585937,0.4954178631305694,0.050000000745058,0.0488549061119556,290.8936462402344,297.1499938964844,293.1499938964844,0.0037718892563134,-1809.038330078125,290.00946044921875,0.4954178631305694,0.050000000745058,0.231746643781662,283.734375,291.1499938964844,251.4499969482422,250.9818420410156,278.9212646484375,290.8881530761719,283.9391174316406,1.0,0.1796163320541381,0.0296736024320125,0.0296736024320125,0.9971872568130492,1.0,-0.4943352937698364,8.75609566719504e-06,0.4943265318870544,-0.1500762403011322,0.0,0.0,1.0,39.04674911499024,60.0,1278.911376953125,-4161.48388671875,39.76826477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97857666015625,300.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21484375,18000.0,0.0,0.0,0.0766177549958229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11977469176054,0.1197789311408996,-4.2395795389893465e-06,0.0,7.775728590786457e-05,0.0,0.0,4.667598724365234,0.0,0.0,0.0,0.2727520167827606,4.0,0.0,1.0
627060,290.0866394042969,297.1499938964844,293.1499938964844,0.0062851039692759,-559.431396484375,294.21728515625,0.4857271015644073,0.050000000745058,0.0465628951787948,290.5552673339844,297.1499938964844,293.1499938964844,0.0051816124469041,-500.9800415039063,292.7496337890625,0.4857271015644073,0.050000000745058,0.0490329712629318,290.10089111328125,297.1499938964844,293.1499938964844,0.0058384304866194,-409.7840270996094,293.633544921875,0.4857271015644073,0.050000000745058,0.0362155847251415,289.7966003417969,297.1499938964844,293.1499938964844,0.0070226090028882,-641.617431640625,295.0793762207031,0.4857271015644073,0.050000000745058,0.0490329712629318,290.9304504394531,297.1499938964844,293.1499938964844,0.0043995799496769,-2048.853271484375,291.6143493652344,0.4857271015644073,0.050000000745058,0.232591301202774,284.4877319335937,291.1499938964844,251.4499969482422,250.98062133789065,278.9599304199219,290.92431640625,284.6542053222656,1.0,0.1875925064086914,0.0125991040840744,0.0125991040840744,0.996170699596405,1.0,-0.4961371719837188,1.313886855314195e-06,0.4961358606815338,-0.1504662036895752,0.0,0.0,1.0,43.56888961791992,48.0,990.2486572265624,-4141.51708984375,43.779747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7621459960937,300.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0960283577442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198059767484664,0.1198102235794067,-4.241755505063338e-06,0.0,9.745657735038547e-05,0.0,0.0,4.671211242675781,0.0,0.0,0.0,0.272813081741333,4.0,0.0,1.0
627120,290.0866394042969,297.1499938964844,293.1499938964844,0.0062851039692759,-559.431396484375,294.21728515625,0.4857271015644073,0.050000000745058,0.0465628951787948,290.5552673339844,297.1499938964844,293.1499938964844,0.0051816124469041,-500.9800415039063,292.7496337890625,0.4857271015644073,0.050000000745058,0.0490329712629318,290.10089111328125,297.1499938964844,293.1499938964844,0.0058384304866194,-409.7840270996094,293.633544921875,0.4857271015644073,0.050000000745058,0.0362155847251415,289.7966003417969,297.1499938964844,293.1499938964844,0.0070226090028882,-641.617431640625,295.0793762207031,0.4857271015644073,0.050000000745058,0.0490329712629318,290.9304504394531,297.1499938964844,293.1499938964844,0.0043995799496769,-2048.853271484375,291.6143493652344,0.4857271015644073,0.050000000745058,0.232591301202774,284.4877319335937,291.1499938964844,251.4499969482422,250.98062133789065,278.9599304199219,290.92431640625,284.6542053222656,1.0,0.1875925064086914,0.0125991040840744,0.0125991040840744,0.996170699596405,1.0,-0.4961371719837188,1.313886855314195e-06,0.4961358606815338,-0.1504662036895752,0.0,0.0,1.0,43.56888961791992,48.0,990.2486572265624,-4141.51708984375,43.779747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7621459960937,300.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0960283577442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198059767484664,0.1198102235794067,-4.241755505063338e-06,0.0,9.745657735038547e-05,0.0,0.0,4.671211242675781,0.0,0.0,0.0,0.272813081741333,4.0,0.0,1.0
627180,290.1365051269531,297.1499938964844,293.1499938964844,0.0073755462653934,-620.220947265625,295.9201965332031,0.4834280610084533,0.050000000745058,0.046605285257101,290.58697509765625,297.1499938964844,293.1499938964844,0.0060099991969764,-558.055419921875,294.3352966308594,0.4834280610084533,0.050000000745058,0.0490776076912879,290.14605712890625,297.1499938964844,293.1499938964844,0.0068797459825873,-458.3460083007813,295.3664245605469,0.4834280610084533,0.050000000745058,0.0362485535442829,289.8397827148437,297.1499938964844,293.1499938964844,0.0084108645096421,-714.4072265625,296.9299621582031,0.4834280610084533,0.050000000745058,0.0490776076912879,290.9692077636719,297.1499938964844,293.1499938964844,0.0050143948756158,-2267.124267578125,293.0140075683594,0.4834280610084533,0.050000000745058,0.2328030467033386,285.1037902832031,291.1499938964844,251.4499969482422,250.97906494140625,278.9935913085937,290.962890625,285.240478515625,1.0,0.1890497207641601,0.0,0.0,1.0,1.0,-0.496589183807373,2.695147429676581e-07,0.4965888857841491,-0.1505332887172699,0.0,0.0,1.0,44.70281982421875,36.0,782.3716430664062,-4162.8544921875,44.790000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8922424316406,300.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.1121204569935798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11981001496315,0.1198142617940902,-4.242036538926186e-06,0.0,0.0001137880099122,0.0,0.0,4.671677589416504,0.0,0.0,0.0,0.2728209495544433,4.0,0.0,1.0
627240,290.1365051269531,297.1499938964844,293.1499938964844,0.0073755462653934,-620.220947265625,295.9201965332031,0.4834280610084533,0.050000000745058,0.046605285257101,290.58697509765625,297.1499938964844,293.1499938964844,0.0060099991969764,-558.055419921875,294.3352966308594,0.4834280610084533,0.050000000745058,0.0490776076912879,290.14605712890625,297.1499938964844,293.1499938964844,0.0068797459825873,-458.3460083007813,295.3664245605469,0.4834280610084533,0.050000000745058,0.0362485535442829,289.8397827148437,297.1499938964844,293.1499938964844,0.0084108645096421,-714.4072265625,296.9299621582031,0.4834280610084533,0.050000000745058,0.0490776076912879,290.9692077636719,297.1499938964844,293.1499938964844,0.0050143948756158,-2267.124267578125,293.0140075683594,0.4834280610084533,0.050000000745058,0.2328030467033386,285.1037902832031,291.1499938964844,251.4499969482422,250.97906494140625,278.9935913085937,290.962890625,285.240478515625,1.0,0.1890497207641601,0.0,0.0,1.0,1.0,-0.496589183807373,2.695147429676581e-07,0.4965888857841491,-0.1505332887172699,0.0,0.0,1.0,44.70281982421875,36.0,782.3716430664062,-4162.8544921875,44.790000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8922424316406,300.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.1121204569935798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11981001496315,0.1198142617940902,-4.242036538926186e-06,0.0,0.0001137880099122,0.0,0.0,4.671677589416504,0.0,0.0,0.0,0.2728209495544433,4.0,0.0,1.0
627300,290.1613464355469,297.1499938964844,293.1499938964844,0.0079605160281062,-648.90087890625,296.7078552246094,0.4846357107162475,0.050000000745058,0.0465829595923423,290.6028747558594,297.1499938964844,293.1499938964844,0.0064386096782982,-585.0430297851562,295.0674743652344,0.4846357107162475,0.050000000745058,0.0490540973842144,290.16851806640625,297.1499938964844,293.1499938964844,0.0074348617345094,-481.2988586425781,296.168701171875,0.4846357107162475,0.050000000745058,0.0362311899662017,289.8612365722656,297.1499938964844,293.1499938964844,0.0091870380565524,-748.9196166992188,297.7909240722656,0.4846357107162475,0.050000000745058,0.0490540973842144,290.9886779785156,297.1499938964844,293.1499938964844,0.0053204065188765,-2369.5029296875,293.6542053222656,0.4846357107162475,0.050000000745058,0.2326915264129638,285.3702697753906,291.1499938964844,251.4499969482422,250.97817993164065,279.0076599121094,290.9823913574219,285.4952087402344,1.0,0.187862753868103,0.0,0.0,1.0,1.0,-0.4963513612747192,2.693629141958809e-07,0.4963510930538177,-0.1504594683647155,0.0,0.0,1.0,44.10599136352539,36.0,703.8165283203125,-4185.90185546875,44.25800704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0627136230469,300.7256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1187700554728508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119810402393341,0.1198146417737007,-4.242063369019888e-06,0.0,0.0001205365042551,0.0,0.0,4.671722412109375,0.0,0.0,0.0,0.2728217244148254,4.0,0.0,1.0
