time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627360,290.1857604980469,297.1499938964844,293.1499938964844,0.0085805896669626,-676.6182250976562,297.46142578125,0.4871322810649872,0.050000000745058,0.0465372689068317,290.6186218261719,297.1499938964844,293.1499938964844,0.006880675908178,-611.1246337890625,295.76678466796875,0.4871322810649872,0.050000000745058,0.0490059852600097,290.190673828125,297.1499938964844,293.1499938964844,0.0080200852826237,-503.4709167480469,296.9361267089844,0.4871322810649872,0.050000000745058,0.0361956544220447,289.88238525390625,297.1499938964844,293.1499938964844,0.0100344140082597,-782.318359375,298.61700439453125,0.4871322810649872,0.050000000745058,0.0490059852600097,291.00799560546875,297.1499938964844,293.1499938964844,0.0056275087408721,-2468.008056640625,294.2621459960937,0.4871322810649872,0.050000000745058,0.2324633002281189,285.6142883300781,291.1499938964844,251.4499969482422,250.97720336914065,279.02020263671875,291.00177001953125,285.72930908203125,1.0,0.1855884492397308,0.0,0.0,1.0,1.0,-0.4958646297454834,2.690596829779679e-07,0.4958643615245819,-0.1503277122974395,0.0,0.0,1.0,42.88444519042969,25.0,639.34716796875,-4215.5087890625,43.17069625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2898254394531,300.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.1244541332125663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105365037918,0.119814783334732,-4.242072918714257e-06,0.0,0.0001263051235582,0.0,0.0,4.671738147735596,0.0,0.0,0.0,0.2728219926357269,4.0,0.0,1.0
627420,290.232666015625,297.1499938964844,293.1499938964844,0.009956351481378,-729.5281982421875,298.88494873046875,0.4952490329742431,0.050000000745058,0.0463965609669685,290.64947509765625,297.1499938964844,293.1499938964844,0.0078185172751545,-660.90673828125,297.0838623046875,0.4952490329742431,0.050000000745058,0.0488578118383884,290.2337951660156,297.1499938964844,293.1499938964844,0.0093070277944207,-545.7376098632812,298.38427734375,0.4952490329742431,0.050000000745058,0.0360862128436565,289.92340087890625,297.1499938964844,293.1499938964844,0.0120099578052759,-846.147705078125,300.1823425292969,0.4952490329742431,0.050000000745058,0.0488578118383884,291.0458068847656,297.1499938964844,293.1499938964844,0.0062516131438314,-2655.12744140625,295.39874267578125,0.4952490329742431,0.050000000745058,0.2317604273557663,286.0484619140625,291.1499938964844,251.4499969482422,250.9750823974609,279.0415954589844,291.03973388671875,286.1482849121094,1.0,0.1786340028047561,0.0,0.0,1.0,1.0,-0.4943653643131256,2.681341300103668e-07,0.4943650960922241,-0.1499409824609756,0.0,0.0,1.0,39.1220932006836,25.0,544.3624267578125,-4289.51708984375,39.83477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8733215332031,301.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1329396516084671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106035590171,0.1198148503899574,-4.242077466187766e-06,0.0,0.000134916845127,0.0,0.0,4.671745777130127,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
627480,290.232666015625,297.1499938964844,293.1499938964844,0.009956351481378,-729.5281982421875,298.88494873046875,0.4952490329742431,0.050000000745058,0.0463965609669685,290.64947509765625,297.1499938964844,293.1499938964844,0.0078185172751545,-660.90673828125,297.0838623046875,0.4952490329742431,0.050000000745058,0.0488578118383884,290.2337951660156,297.1499938964844,293.1499938964844,0.0093070277944207,-545.7376098632812,298.38427734375,0.4952490329742431,0.050000000745058,0.0360862128436565,289.92340087890625,297.1499938964844,293.1499938964844,0.0120099578052759,-846.147705078125,300.1823425292969,0.4952490329742431,0.050000000745058,0.0488578118383884,291.0458068847656,297.1499938964844,293.1499938964844,0.0062516131438314,-2655.12744140625,295.39874267578125,0.4952490329742431,0.050000000745058,0.2317604273557663,286.0484619140625,291.1499938964844,251.4499969482422,250.9750823974609,279.0415954589844,291.03973388671875,286.1482849121094,1.0,0.1786340028047561,0.0,0.0,1.0,1.0,-0.4943653643131256,2.681341300103668e-07,0.4943650960922241,-0.1499409824609756,0.0,0.0,1.0,39.1220932006836,25.0,544.3624267578125,-4289.51708984375,39.83477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8733215332031,301.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1329396516084671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106035590171,0.1198148503899574,-4.242077466187766e-06,0.0,0.000134916845127,0.0,0.0,4.671745777130127,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
627540,290.2769470214844,297.1499938964844,293.1499938964844,0.0116025758907198,-780.640869140625,300.21795654296875,0.5025413632392883,0.050000000745058,0.0462841987609863,290.6792297363281,297.1499938964844,293.1499938964844,0.0088693248108029,-708.907470703125,298.3134765625,0.5025413632392883,0.050000000745058,0.0487394928932189,290.27520751953125,297.1499938964844,293.1499938964844,0.01082743704319,-586.4306640625,299.7381591796875,0.5025413632392883,0.050000000745058,0.0359988212585449,289.96246337890625,297.1499938964844,293.1499938964844,0.0145549001172184,-907.8876342773438,301.6532287597656,0.5025413632392883,0.050000000745058,0.0487394928932189,291.08209228515625,297.1499938964844,293.1499938964844,0.0069090691395103,-2834.53076171875,296.4512634277344,0.5025413632392883,0.050000000745058,0.2311991602182388,286.4291076660156,291.1499938964844,251.4499969482422,250.97271728515625,279.0627746582031,291.0762634277344,286.5182800292969,1.0,0.1732572019100189,0.0,0.0,1.0,1.0,-0.4931679666042328,2.673928634067124e-07,0.4931676983833313,-0.1496245712041854,0.0,0.0,1.0,36.11785507202149,25.0,481.8908996582031,-4378.14794921875,37.18507766723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5647888183594,301.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1377717852592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001398208551108,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
627600,290.2769470214844,297.1499938964844,293.1499938964844,0.0116025758907198,-780.640869140625,300.21795654296875,0.5025413632392883,0.050000000745058,0.0462841987609863,290.6792297363281,297.1499938964844,293.1499938964844,0.0088693248108029,-708.907470703125,298.3134765625,0.5025413632392883,0.050000000745058,0.0487394928932189,290.27520751953125,297.1499938964844,293.1499938964844,0.01082743704319,-586.4306640625,299.7381591796875,0.5025413632392883,0.050000000745058,0.0359988212585449,289.96246337890625,297.1499938964844,293.1499938964844,0.0145549001172184,-907.8876342773438,301.6532287597656,0.5025413632392883,0.050000000745058,0.0487394928932189,291.08209228515625,297.1499938964844,293.1499938964844,0.0069090691395103,-2834.53076171875,296.4512634277344,0.5025413632392883,0.050000000745058,0.2311991602182388,286.4291076660156,291.1499938964844,251.4499969482422,250.97271728515625,279.0627746582031,291.0762634277344,286.5182800292969,1.0,0.1732572019100189,0.0,0.0,1.0,1.0,-0.4931679666042328,2.673928634067124e-07,0.4931676983833313,-0.1496245712041854,0.0,0.0,1.0,36.11785507202149,25.0,481.8908996582031,-4378.14794921875,37.18507766723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5647888183594,301.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1377717852592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001398208551108,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
627660,290.3188171386719,297.1499938964844,293.1499938964844,0.0136242751032114,-829.9719848632812,301.4769897460937,0.5087657570838928,0.050000000745058,0.0461993813514709,290.7078857421875,297.1499938964844,293.1499938964844,0.0100690405815839,-755.2152709960938,299.4727783203125,0.5087657570838928,0.050000000745058,0.0486501716077327,290.3151550292969,297.1499938964844,293.1499938964844,0.0126691693440079,-625.5625,301.0145263671875,0.5087657570838928,0.050000000745058,0.0359328500926494,289.99957275390625,297.1499938964844,293.1499938964844,0.0179532282054424,-967.5446166992188,303.04644775390625,0.5087657570838928,0.050000000745058,0.0486501716077327,291.1168518066406,297.1499938964844,293.1499938964844,0.0076101506128907,-3006.831298828125,297.4371032714844,0.5087657570838928,0.050000000745058,0.2307754755020141,286.7715759277344,291.1499938964844,251.4499969482422,250.9701385498047,279.08514404296875,291.1112670898437,286.85284423828125,1.0,0.1689625680446624,0.0,0.0,1.0,1.0,-0.4922641217708587,2.6682855036597175e-07,0.4922638535499573,-0.14937224984169,0.0,0.0,1.0,33.85011672973633,25.0,438.8780517578125,-4471.75732421875,35.19322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2938232421875,302.3983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.139364019036293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414367725374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
627720,290.3188171386719,297.1499938964844,293.1499938964844,0.0136242751032114,-829.9719848632812,301.4769897460937,0.5087657570838928,0.050000000745058,0.0461993813514709,290.7078857421875,297.1499938964844,293.1499938964844,0.0100690405815839,-755.2152709960938,299.4727783203125,0.5087657570838928,0.050000000745058,0.0486501716077327,290.3151550292969,297.1499938964844,293.1499938964844,0.0126691693440079,-625.5625,301.0145263671875,0.5087657570838928,0.050000000745058,0.0359328500926494,289.99957275390625,297.1499938964844,293.1499938964844,0.0179532282054424,-967.5446166992188,303.04644775390625,0.5087657570838928,0.050000000745058,0.0486501716077327,291.1168518066406,297.1499938964844,293.1499938964844,0.0076101506128907,-3006.831298828125,297.4371032714844,0.5087657570838928,0.050000000745058,0.2307754755020141,286.7715759277344,291.1499938964844,251.4499969482422,250.9701385498047,279.08514404296875,291.1112670898437,286.85284423828125,1.0,0.1689625680446624,0.0,0.0,1.0,1.0,-0.4922641217708587,2.6682855036597175e-07,0.4922638535499573,-0.14937224984169,0.0,0.0,1.0,33.85011672973633,25.0,438.8780517578125,-4471.75732421875,35.19322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2938232421875,302.3983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.139364019036293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414367725374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
627780,290.3583374023437,297.1499938964844,293.1499938964844,0.0161729957908391,-877.5489501953125,302.6732177734375,0.5146089196205139,0.050000000745058,0.046128112822771,290.7355041503906,297.1499938964844,293.1499938964844,0.0114650530740618,-799.9110717773438,300.5727233886719,0.5146089196205139,0.050000000745058,0.0485751219093799,290.3532409667969,297.1499938964844,293.1499938964844,0.0149646895006299,-663.2735595703125,302.2263488769531,0.5146089196205139,0.050000000745058,0.0358774214982986,290.03472900390625,297.1499938964844,293.1499938964844,0.0229029096662998,-1048.57470703125,304.1215515136719,0.5247620344161987,0.0639877393841743,0.0510601699352264,291.1501159667969,297.1499938964844,293.1499938964844,0.0083670318126678,-3172.761962890625,298.3672180175781,0.5146089196205139,0.050000000745058,0.2304194718599319,287.0848693847656,291.1499938964844,251.4499969482422,250.9673767089844,279.1105041503906,291.1447448730469,287.1597595214844,1.0,0.1655568033456802,0.0,0.0,1.0,1.0,-0.4944808781147003,2.681894102352089e-07,0.4944806098937988,-0.1499301046133041,0.0,0.0,1.0,31.965866088867188,28.0,405.9505004882813,-4575.5087890625,33.82917404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0025634765625,302.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1382681280374527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001403245696565,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
627840,290.3583374023437,297.1499938964844,293.1499938964844,0.0161729957908391,-877.5489501953125,302.6732177734375,0.5146089196205139,0.050000000745058,0.046128112822771,290.7355041503906,297.1499938964844,293.1499938964844,0.0114650530740618,-799.9110717773438,300.5727233886719,0.5146089196205139,0.050000000745058,0.0485751219093799,290.3532409667969,297.1499938964844,293.1499938964844,0.0149646895006299,-663.2735595703125,302.2263488769531,0.5146089196205139,0.050000000745058,0.0358774214982986,290.03472900390625,297.1499938964844,293.1499938964844,0.0229029096662998,-1048.57470703125,304.1215515136719,0.5247620344161987,0.0639877393841743,0.0510601699352264,291.1501159667969,297.1499938964844,293.1499938964844,0.0083670318126678,-3172.761962890625,298.3672180175781,0.5146089196205139,0.050000000745058,0.2304194718599319,287.0848693847656,291.1499938964844,251.4499969482422,250.9673767089844,279.1105041503906,291.1447448730469,287.1597595214844,1.0,0.1655568033456802,0.0,0.0,1.0,1.0,-0.4944808781147003,2.681894102352089e-07,0.4944806098937988,-0.1499301046133041,0.0,0.0,1.0,31.965866088867188,28.0,405.9505004882813,-4575.5087890625,33.82917404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0025634765625,302.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1382681280374527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001403245696565,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
627900,290.37750244140625,297.1499938964844,293.1499938964844,0.0176705159246921,-899.6878051757812,303.2498474121094,0.5211660861968994,0.050000000745058,0.0460563004016876,290.7491455078125,297.1499938964844,293.1499938964844,0.0122341196984052,-820.7378540039062,301.1031188964844,0.5211660861968994,0.050000000745058,0.0484995022416114,290.3717346191406,297.1499938964844,293.1499938964844,0.0163041148334741,-680.8486328125,302.8105773925781,0.5211660861968994,0.050000000745058,0.0358215682208538,290.0657653808594,297.1499938964844,293.1499938964844,0.0530226938426494,-1577.558349609375,304.0715637207031,0.6256415247917175,0.0973816365003585,0.0777536407113075,291.1666259765625,297.1499938964844,293.1499938964844,0.0087555032223463,-3249.186279296875,298.8139038085937,0.5211660861968994,0.050000000745058,0.2300607562065124,287.2369689941406,291.1499938964844,251.4499969482422,250.9659423828125,279.2572326660156,291.1614685058594,287.3065490722656,1.0,0.1650172173976898,0.0127697857096791,0.0127697857096791,0.9896456003189088,1.0,-0.5258334279060364,1.1152291108373902e-06,0.5258323550224304,-0.1571800410747528,0.0,0.0,1.0,30.28677558898925,28.0,369.6453247070313,-4696.923828125,35.433189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,303.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1369432806968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000138980030897,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
627960,290.3964233398437,297.1499938964844,293.1499938964844,0.0193975772708654,-922.6680297851562,303.8120422363281,0.5277150273323059,0.050000000745058,0.0459918193519115,290.7626647949219,297.1499938964844,293.1499938964844,0.013084378093481,-841.94677734375,301.6191101074219,0.5277150273323059,0.050000000745058,0.0484316013753414,290.3900451660156,297.1499938964844,293.1499938964844,0.0178429614752531,-698.7316284179688,303.3798522949219,0.5277150273323059,0.050000000745058,0.0357714146375656,290.1199035644531,297.1499938964844,293.1499938964844,0.082727812230587,-2141.4736328125,304.0321655273437,0.7040268182754517,0.1258377134799957,0.1065668687224388,291.1840515136719,297.1499938964844,293.1499938964844,0.0091591896489262,-3325.478271484375,299.24176025390625,0.5277150273323059,0.050000000745058,0.2297386676073074,287.3738708496094,291.1499938964844,251.4499969482422,250.9644775390625,279.4667663574219,291.178955078125,287.4242553710937,1.0,0.1651831418275833,0.0443779677152633,0.0443779677152633,0.989145576953888,1.0,-0.5598068237304688,3.305119025753811e-05,0.5597737431526184,-0.1645901948213577,0.0,0.0,1.0,28.833812713623047,31.0,303.93182373046875,-4819.92431640625,37.517189025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62548828125,303.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353369057178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373497652821,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628020,290.4530029296875,297.1499938964844,293.1499938964844,0.0509612374007701,-1431.516845703125,304.07940673828125,0.6389807462692261,0.0904203504323959,0.0702018737792968,290.790283203125,297.1499938964844,293.1499938964844,0.0151071734726428,-886.7567749023438,302.60614013671875,0.5456874966621399,0.050000000745058,0.0482748933136463,290.42828369140625,297.1499938964844,293.1499938964844,0.0256243962794542,-809.029541015625,304.1234436035156,0.5748332738876343,0.0696211904287338,0.040452990680933,290.2557067871094,297.1499938964844,293.1499938964844,0.1308109760284423,-3079.57763671875,303.9920654296875,0.818857729434967,0.175115019083023,0.1551294028759002,291.2234191894531,297.1499938964844,293.1499938964844,0.0100253550335764,-3482.719482421875,300.0269775390625,0.5456874966621399,0.050000000745058,0.2289953231811523,287.5515441894531,291.1499938964844,251.4499969482422,250.9614715576172,279.9512939453125,291.2182312011719,287.5736389160156,1.0,0.1676708757877349,0.1455568522214889,0.1455568522214889,0.9881455898284912,1.0,-0.6516596078872681,0.0166486203670501,0.6350110173225403,-0.1671122461557388,0.0,0.0,1.0,25.633495330810547,51.0,161.18736267089844,-5076.70703125,44.25503540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,303.0519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1317322105169296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001336914428975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628080,290.4530029296875,297.1499938964844,293.1499938964844,0.0509612374007701,-1431.516845703125,304.07940673828125,0.6389807462692261,0.0904203504323959,0.0702018737792968,290.790283203125,297.1499938964844,293.1499938964844,0.0151071734726428,-886.7567749023438,302.60614013671875,0.5456874966621399,0.050000000745058,0.0482748933136463,290.42828369140625,297.1499938964844,293.1499938964844,0.0256243962794542,-809.029541015625,304.1234436035156,0.5748332738876343,0.0696211904287338,0.040452990680933,290.2557067871094,297.1499938964844,293.1499938964844,0.1308109760284423,-3079.57763671875,303.9920654296875,0.818857729434967,0.175115019083023,0.1551294028759002,291.2234191894531,297.1499938964844,293.1499938964844,0.0100253550335764,-3482.719482421875,300.0269775390625,0.5456874966621399,0.050000000745058,0.2289953231811523,287.5515441894531,291.1499938964844,251.4499969482422,250.9614715576172,279.9512939453125,291.2182312011719,287.5736389160156,1.0,0.1676708757877349,0.1455568522214889,0.1455568522214889,0.9881455898284912,1.0,-0.6516596078872681,0.0166486203670501,0.6350110173225403,-0.1671122461557388,0.0,0.0,1.0,25.633495330810547,51.0,161.18736267089844,-5076.70703125,44.25503540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,303.0519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1317322105169296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001336914428975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628140,290.59033203125,297.1499938964844,293.1499938964844,0.0908667370676994,-2185.106689453125,304.0369567871094,0.7572249174118042,0.1309985071420669,0.1098797470331192,290.8202514648437,297.1499938964844,293.1499938964844,0.0178253278136253,-938.6697387695312,303.5453796386719,0.5590372085571289,0.050000000745058,0.0481783784925937,290.5263366699219,297.1499938964844,293.1499938964844,0.0778537914156913,-1507.486083984375,304.0467834472656,0.7289603352546692,0.1188614219427108,0.0757435038685798,290.3985595703125,297.1499938964844,293.1499938964844,0.1773509830236435,-3920.717041015625,303.96734619140625,0.904639482498169,0.2194842249155044,0.197919875383377,291.2732238769531,297.1499938964844,293.1499938964844,0.0110054230317473,-3656.617919921875,300.71051025390625,0.5590372085571289,0.050000000745058,0.2285374999046325,287.5774230957031,291.1499938964844,251.4499969482422,250.9583740234375,280.6700439453125,291.267822265625,287.5680236816406,1.0,0.1808203607797622,0.3353217840194702,0.3353217840194702,0.9871456027030944,1.0,-0.7923192381858826,0.1115486472845077,0.6807705760002136,-0.0987273082137107,0.0,0.0,1.0,24.530725479125977,39.0,-32.19922637939453,-5334.80908203125,61.43459701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912353515625,302.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283475905656814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302564778598,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628200,290.59033203125,297.1499938964844,293.1499938964844,0.0908667370676994,-2185.106689453125,304.0369567871094,0.7572249174118042,0.1309985071420669,0.1098797470331192,290.8202514648437,297.1499938964844,293.1499938964844,0.0178253278136253,-938.6697387695312,303.5453796386719,0.5590372085571289,0.050000000745058,0.0481783784925937,290.5263366699219,297.1499938964844,293.1499938964844,0.0778537914156913,-1507.486083984375,304.0467834472656,0.7289603352546692,0.1188614219427108,0.0757435038685798,290.3985595703125,297.1499938964844,293.1499938964844,0.1773509830236435,-3920.717041015625,303.96734619140625,0.904639482498169,0.2194842249155044,0.197919875383377,291.2732238769531,297.1499938964844,293.1499938964844,0.0110054230317473,-3656.617919921875,300.71051025390625,0.5590372085571289,0.050000000745058,0.2285374999046325,287.5774230957031,291.1499938964844,251.4499969482422,250.9583740234375,280.6700439453125,291.267822265625,287.5680236816406,1.0,0.1808203607797622,0.3353217840194702,0.3353217840194702,0.9871456027030944,1.0,-0.7923192381858826,0.1115486472845077,0.6807705760002136,-0.0987273082137107,0.0,0.0,1.0,24.530725479125977,39.0,-32.19922637939453,-5334.80908203125,61.43459701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912353515625,302.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283475905656814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302564778598,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628260,290.7420349121094,297.1499938964844,293.1499938964844,0.1259161978960037,-2835.248779296875,304.0164489746094,0.854623556137085,0.165098488330841,0.1413794010877609,290.8551025390625,297.1499938964844,293.1499938964844,0.025924939662218,-1103.17724609375,304.1262512207031,0.6140592694282532,0.0680838972330093,0.0546704269945621,290.6607666015625,297.1499938964844,293.1499938964844,0.1176428720355033,-2089.859619140625,304.0153503417969,0.8400769829750061,0.1580981612205505,0.1042204797267913,290.5398864746094,297.1499938964844,293.1499938964844,0.2230787277221679,-4679.443359375,303.9527282714844,0.995936393737793,0.2605398297309875,0.2332584708929062,291.3344116210937,297.1499938964844,293.1499938964844,0.0121009666472673,-3845.393798828125,301.3017272949219,0.5852815508842468,0.050000000745058,0.2277952432632446,287.4427795410156,291.1499938964844,251.4499969482422,250.9552154541016,280.3813171386719,291.3290710449219,287.3886413574219,1.0,0.1889901906251907,0.4652427434921264,0.4652427434921264,0.987379550933838,1.0,-0.9152833819389344,0.252798318862915,0.6624850630760193,0.0203216671943664,0.0,0.0,1.0,21.909284591674805,57.0,-341.8803100585937,-5646.67578125,77.58918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,302.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257069855928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001275766117032,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628320,290.7420349121094,297.1499938964844,293.1499938964844,0.1259161978960037,-2835.248779296875,304.0164489746094,0.854623556137085,0.165098488330841,0.1413794010877609,290.8551025390625,297.1499938964844,293.1499938964844,0.025924939662218,-1103.17724609375,304.1262512207031,0.6140592694282532,0.0680838972330093,0.0546704269945621,290.6607666015625,297.1499938964844,293.1499938964844,0.1176428720355033,-2089.859619140625,304.0153503417969,0.8400769829750061,0.1580981612205505,0.1042204797267913,290.5398864746094,297.1499938964844,293.1499938964844,0.2230787277221679,-4679.443359375,303.9527282714844,0.995936393737793,0.2605398297309875,0.2332584708929062,291.3344116210937,297.1499938964844,293.1499938964844,0.0121009666472673,-3845.393798828125,301.3017272949219,0.5852815508842468,0.050000000745058,0.2277952432632446,287.4427795410156,291.1499938964844,251.4499969482422,250.9552154541016,280.3813171386719,291.3290710449219,287.3886413574219,1.0,0.1889901906251907,0.4652427434921264,0.4652427434921264,0.987379550933838,1.0,-0.9152833819389344,0.252798318862915,0.6624850630760193,0.0203216671943664,0.0,0.0,1.0,21.909284591674805,57.0,-341.8803100585937,-5646.67578125,77.58918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,302.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257069855928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001275766117032,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628380,290.889892578125,297.1499938964844,293.1499938964844,0.1657386124134063,-3535.595947265625,303.9945678710937,0.9086793065071106,0.1961212158203125,0.1698601394891739,290.9407043457031,297.1499938964844,293.1499938964844,0.0743926092982292,-1982.7183837890625,304.0546264648437,0.7372186779975891,0.1090070754289627,0.0949399396777153,290.79644775390625,297.1499938964844,293.1499938964844,0.1615196466445922,-2696.096435546875,303.98712158203125,0.9024726152420044,0.1936571300029754,0.1295862942934036,290.6308898925781,297.1499938964844,293.1499938964844,0.2321130484342575,-4842.69384765625,303.9999694824219,0.9944758415222168,0.3081098198890686,0.2325710952281952,291.4006042480469,297.1499938964844,293.1499938964844,0.0137806981801986,-4156.10498046875,301.7882385253906,0.5846213698387146,0.050000000745058,0.2278090119361877,286.8095397949219,291.1499938964844,251.4499969482422,250.95204162597656,279.68927001953125,291.39569091796875,286.7201538085937,1.0,0.2055503726005554,0.480087012052536,0.480087012052536,0.987613558769226,1.0,-1.0257587432861328,0.3015193939208984,0.7242393493652344,0.0478982664644718,0.0,0.0,1.0,23.290212631225582,60.0,-818.952392578125,-5926.02734375,102.0050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4885559082031,301.7328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246041879057884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264574093511,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628440,290.889892578125,297.1499938964844,293.1499938964844,0.1657386124134063,-3535.595947265625,303.9945678710937,0.9086793065071106,0.1961212158203125,0.1698601394891739,290.9407043457031,297.1499938964844,293.1499938964844,0.0743926092982292,-1982.7183837890625,304.0546264648437,0.7372186779975891,0.1090070754289627,0.0949399396777153,290.79644775390625,297.1499938964844,293.1499938964844,0.1615196466445922,-2696.096435546875,303.98712158203125,0.9024726152420044,0.1936571300029754,0.1295862942934036,290.6308898925781,297.1499938964844,293.1499938964844,0.2321130484342575,-4842.69384765625,303.9999694824219,0.9944758415222168,0.3081098198890686,0.2325710952281952,291.4006042480469,297.1499938964844,293.1499938964844,0.0137806981801986,-4156.10498046875,301.7882385253906,0.5846213698387146,0.050000000745058,0.2278090119361877,286.8095397949219,291.1499938964844,251.4499969482422,250.95204162597656,279.68927001953125,291.39569091796875,286.7201538085937,1.0,0.2055503726005554,0.480087012052536,0.480087012052536,0.987613558769226,1.0,-1.0257587432861328,0.3015193939208984,0.7242393493652344,0.0478982664644718,0.0,0.0,1.0,23.290212631225582,60.0,-818.952392578125,-5926.02734375,102.0050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4885559082031,301.7328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246041879057884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264574093511,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628500,290.9615173339844,297.1499938964844,293.1499938964844,0.1870791316032409,-3895.4345703125,303.9840393066406,0.9308491945266724,0.2106857001781463,0.1832090616226196,290.9996337890625,297.1499938964844,293.1499938964844,0.0939456149935722,-2377.87890625,304.0365295410156,0.7734930515289307,0.1254266649484634,0.1115112155675888,290.86260986328125,297.1499938964844,293.1499938964844,0.1851802617311477,-3007.70556640625,303.9737243652344,0.9284183382987976,0.2104792296886444,0.1415424644947052,290.6664123535156,297.1499938964844,293.1499938964844,0.2437831461429596,-5034.29541015625,304.00604248046875,0.9954256415367126,0.3330380022525787,0.2364605516195297,291.4344177246094,297.1499938964844,293.1499938964844,0.014801112934947,-4327.75830078125,302.0254211425781,0.5817551612854004,0.050000000745058,0.2278807610273361,286.4277038574219,291.1499938964844,251.4499969482422,250.9504547119141,279.5029602050781,291.42974853515625,286.3411560058594,1.0,0.2139199376106262,0.4834474325180053,0.4834474325180053,0.9877305030822754,1.0,-1.080778956413269,0.3231293261051178,0.7576496601104736,0.0592297129333019,0.0,0.0,1.0,24.379154205322266,60.0,-932.8121948242188,-6022.74267578125,116.58949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419677734375,301.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246805563569068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001265349128516,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628560,291.03143310546875,297.1499938964844,293.1499938964844,0.2089739739894867,-4254.47900390625,303.97442626953125,0.949598491191864,0.2246779799461364,0.1960319280624389,291.0621032714844,297.1499938964844,293.1499938964844,0.1125268265604972,-2749.968017578125,304.0234375,0.8030722737312317,0.1404015719890594,0.1263698041439056,290.92730712890625,297.1499938964844,293.1499938964844,0.2096478939056396,-3320.1474609375,303.9613037109375,0.9510300755500792,0.226743683218956,0.1530946344137191,290.6994323730469,297.1499938964844,293.1499938964844,0.2566207349300384,-5242.90283203125,304.0088195800781,0.996434450149536,0.3580122888088226,0.2411030530929565,291.4684753417969,297.1499938964844,293.1499938964844,0.0159213133156299,-4499.3046875,302.266357421875,0.5783023238182068,0.050000000745058,0.2279697954654693,286.05035400390625,291.1499938964844,251.4499969482422,250.94888305664065,279.3776550292969,291.4640197753906,285.9707336425781,1.0,0.2223605364561081,0.4852343797683716,0.4852343797683716,0.9887617230415344,1.0,-1.1335488557815552,0.3429736196994781,0.7905752658843994,0.0690861344337463,0.0,0.0,1.0,25.56325912475586,78.0,-975.0317993164062,-6098.0537109375,132.08648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,301.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251175701618194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269784261239,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628620,291.1664733886719,297.1499938964844,293.1499938964844,0.254086285829544,-4965.958984375,303.9578552246094,0.9569791555404664,0.250966727733612,0.2202261835336685,291.1907653808594,297.1499938964844,293.1499938964844,0.1496132910251617,-3454.582275390625,304.0040283203125,0.8280254602432251,0.1672223806381225,0.1528254598379135,291.0526733398437,297.1499938964844,293.1499938964844,0.2606865763664245,-3944.50830078125,303.9392395019531,0.9643369913101196,0.2576345205307007,0.175104022026062,290.77752685546875,297.1499938964844,293.1499938964844,0.3082530200481415,-6065.67724609375,303.96856689453125,0.9990000128746032,0.4043312966823578,0.2688577473163605,291.5374755859375,297.1499938964844,293.1499938964844,0.0185440983623266,-4845.25732421875,302.7571105957031,0.5568902492523193,0.050000000745058,0.228593572974205,285.3285217285156,291.1499938964844,251.4499969482422,250.9457550048828,279.2302551269531,291.5333557128906,285.26031494140625,1.0,0.245606929063797,0.4849972128868103,0.4849972128868103,0.9908240437507628,1.0,-1.2548134326934814,0.3856081068515777,0.8692053556442261,0.088266871869564,0.0,0.0,1.0,30.64482688903809,98.0,-970.6177978515624,-6230.537109375,177.7098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,300.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269097477197647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287972554564,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628680,291.1664733886719,297.1499938964844,293.1499938964844,0.254086285829544,-4965.958984375,303.9578552246094,0.9569791555404664,0.250966727733612,0.2202261835336685,291.1907653808594,297.1499938964844,293.1499938964844,0.1496132910251617,-3454.582275390625,304.0040283203125,0.8280254602432251,0.1672223806381225,0.1528254598379135,291.0526733398437,297.1499938964844,293.1499938964844,0.2606865763664245,-3944.50830078125,303.9392395019531,0.9643369913101196,0.2576345205307007,0.175104022026062,290.77752685546875,297.1499938964844,293.1499938964844,0.3082530200481415,-6065.67724609375,303.96856689453125,0.9990000128746032,0.4043312966823578,0.2688577473163605,291.5374755859375,297.1499938964844,293.1499938964844,0.0185440983623266,-4845.25732421875,302.7571105957031,0.5568902492523193,0.050000000745058,0.228593572974205,285.3285217285156,291.1499938964844,251.4499969482422,250.9457550048828,279.2302551269531,291.5333557128906,285.26031494140625,1.0,0.245606929063797,0.4849972128868103,0.4849972128868103,0.9908240437507628,1.0,-1.2548134326934814,0.3856081068515777,0.8692053556442261,0.088266871869564,0.0,0.0,1.0,30.64482688903809,98.0,-970.6177978515624,-6230.537109375,177.7098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,300.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269097477197647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287972554564,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628740,291.2955017089844,297.1499938964844,293.1499938964844,0.3002746701240539,-5660.23486328125,303.9450378417969,0.9384638667106628,0.2750552892684936,0.242547407746315,291.32098388671875,297.1499938964844,293.1499938964844,0.1864994466304779,-4114.69189453125,303.9913635253906,0.8258297443389893,0.190467357635498,0.1758979558944702,291.1728820800781,297.1499938964844,293.1499938964844,0.3138231337070465,-4561.3173828125,303.9210510253906,0.9515030980110168,0.286390870809555,0.1957020908594131,290.8886108398437,297.1499938964844,293.1499938964844,0.3876288533210754,-7271.74462890625,303.8960876464844,0.9990000128746032,0.4419941902160644,0.3124233186244964,291.6087951660156,297.1499938964844,293.1499938964844,0.0217749867588281,-5193.16015625,303.2474365234375,0.524937629699707,0.050000000745058,0.2298490852117538,284.6588134765625,291.1499938964844,251.4499969482422,250.9427185058593,279.1586303710937,291.6049499511719,284.603515625,1.0,0.2743030488491058,0.4818627536296844,0.4818627536296844,0.9928864240646362,1.0,-1.3878211975097656,0.4305804967880249,0.9572407007217408,0.1069744676351547,0.0,0.0,1.0,39.48353958129883,118.0,-903.6057739257812,-6339.044921875,245.1397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,300.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297357529401779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316653069807,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628800,291.2955017089844,297.1499938964844,293.1499938964844,0.3002746701240539,-5660.23486328125,303.9450378417969,0.9384638667106628,0.2750552892684936,0.242547407746315,291.32098388671875,297.1499938964844,293.1499938964844,0.1864994466304779,-4114.69189453125,303.9913635253906,0.8258297443389893,0.190467357635498,0.1758979558944702,291.1728820800781,297.1499938964844,293.1499938964844,0.3138231337070465,-4561.3173828125,303.9210510253906,0.9515030980110168,0.286390870809555,0.1957020908594131,290.8886108398437,297.1499938964844,293.1499938964844,0.3876288533210754,-7271.74462890625,303.8960876464844,0.9990000128746032,0.4419941902160644,0.3124233186244964,291.6087951660156,297.1499938964844,293.1499938964844,0.0217749867588281,-5193.16015625,303.2474365234375,0.524937629699707,0.050000000745058,0.2298490852117538,284.6588134765625,291.1499938964844,251.4499969482422,250.9427185058593,279.1586303710937,291.6049499511719,284.603515625,1.0,0.2743030488491058,0.4818627536296844,0.4818627536296844,0.9928864240646362,1.0,-1.3878211975097656,0.4305804967880249,0.9572407007217408,0.1069744676351547,0.0,0.0,1.0,39.48353958129883,118.0,-903.6057739257812,-6339.044921875,245.1397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,300.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297357529401779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316653069807,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628860,291.4190368652344,297.1499938964844,293.1499938964844,0.346256822347641,-6321.38037109375,303.9368591308594,0.90947687625885,0.2969854474067688,0.2630356252193451,291.4522399902344,297.1499938964844,293.1499938964844,0.2218332886695861,-4715.56689453125,303.98553466796875,0.811407208442688,0.2101991325616836,0.1957372426986694,291.28863525390625,297.1499938964844,293.1499938964844,0.3676615953445434,-5156.89501953125,303.90777587890625,0.926755666732788,0.3130125105381012,0.2148963212966919,291.0316467285156,297.1499938964844,293.1499938964844,0.4921539425849914,-8775.484375,303.8062744140625,0.9990000128746032,0.470351904630661,0.3675996661186218,291.68389892578125,297.1499938964844,293.1499938964844,0.0255610179156065,-5529.58984375,303.7220764160156,0.4953731596469879,0.050000000745058,0.2317216992378235,284.0697631835937,291.1499938964844,251.4499969482422,250.9397735595703,279.123779296875,291.6802062988281,284.0267333984375,1.0,0.3066486120223999,0.4772873222827911,0.4772873222827911,0.9940956830978394,1.0,-1.5277527570724487,0.4772419929504394,1.0505107641220093,0.125358760356903,0.0,0.0,1.0,51.984413146972656,138.0,-802.464599609375,-6430.04248046875,337.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,299.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333310455083847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135314054205,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628920,291.4190368652344,297.1499938964844,293.1499938964844,0.346256822347641,-6321.38037109375,303.9368591308594,0.90947687625885,0.2969854474067688,0.2630356252193451,291.4522399902344,297.1499938964844,293.1499938964844,0.2218332886695861,-4715.56689453125,303.98553466796875,0.811407208442688,0.2101991325616836,0.1957372426986694,291.28863525390625,297.1499938964844,293.1499938964844,0.3676615953445434,-5156.89501953125,303.90777587890625,0.926755666732788,0.3130125105381012,0.2148963212966919,291.0316467285156,297.1499938964844,293.1499938964844,0.4921539425849914,-8775.484375,303.8062744140625,0.9990000128746032,0.470351904630661,0.3675996661186218,291.68389892578125,297.1499938964844,293.1499938964844,0.0255610179156065,-5529.58984375,303.7220764160156,0.4953731596469879,0.050000000745058,0.2317216992378235,284.0697631835937,291.1499938964844,251.4499969482422,250.9397735595703,279.123779296875,291.6802062988281,284.0267333984375,1.0,0.3066486120223999,0.4772873222827911,0.4772873222827911,0.9940956830978394,1.0,-1.5277527570724487,0.4772419929504394,1.0505107641220093,0.125358760356903,0.0,0.0,1.0,51.984413146972656,138.0,-802.464599609375,-6430.04248046875,337.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,299.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333310455083847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135314054205,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
628980,291.5373840332031,297.1499938964844,293.1499938964844,0.3909212350845337,-6937.88134765625,303.93359375,0.8827828764915466,0.3168390691280365,0.2817480564117431,291.577880859375,297.1499938964844,293.1499938964844,0.2555079460144043,-5263.63037109375,303.9843139648437,0.7925586104393005,0.2277252227067947,0.2132255882024765,291.4002685546875,297.1499938964844,293.1499938964844,0.4209104776382446,-5720.52197265625,303.8999328613281,0.9011472463607788,0.337530255317688,0.2326967120170593,291.1988830566406,297.1499938964844,293.1499938964844,0.6154978275299072,-10453.017578125,303.71551513671875,0.9990000128746032,0.4901569187641144,0.4291200041770935,291.7631530761719,297.1499938964844,293.1499938964844,0.0295677240937948,-5842.392578125,304.1337890625,0.4682563543319702,0.0515223741531372,0.2345616817474365,283.5724182128906,291.1499938964844,251.4499969482422,250.9369659423828,279.1081237792969,291.7596435546875,283.5398254394531,1.0,0.340977668762207,0.4722121953964233,0.4722121953964233,0.9953050017356871,1.0,-1.66984224319458,0.5245169997215271,1.1453253030776978,0.1432284116744995,0.0,0.0,1.0,67.87236022949219,156.0,-686.928955078125,-6508.337890625,457.5186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4982604980469,299.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374114453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394551509292,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629040,291.5373840332031,297.1499938964844,293.1499938964844,0.3909212350845337,-6937.88134765625,303.93359375,0.8827828764915466,0.3168390691280365,0.2817480564117431,291.577880859375,297.1499938964844,293.1499938964844,0.2555079460144043,-5263.63037109375,303.9843139648437,0.7925586104393005,0.2277252227067947,0.2132255882024765,291.4002685546875,297.1499938964844,293.1499938964844,0.4209104776382446,-5720.52197265625,303.8999328613281,0.9011472463607788,0.337530255317688,0.2326967120170593,291.1988830566406,297.1499938964844,293.1499938964844,0.6154978275299072,-10453.017578125,303.71551513671875,0.9990000128746032,0.4901569187641144,0.4291200041770935,291.7631530761719,297.1499938964844,293.1499938964844,0.0295677240937948,-5842.392578125,304.1337890625,0.4682563543319702,0.0515223741531372,0.2345616817474365,283.5724182128906,291.1499938964844,251.4499969482422,250.9369659423828,279.1081237792969,291.7596435546875,283.5398254394531,1.0,0.340977668762207,0.4722121953964233,0.4722121953964233,0.9953050017356871,1.0,-1.66984224319458,0.5245169997215271,1.1453253030776978,0.1432284116744995,0.0,0.0,1.0,67.87236022949219,156.0,-686.928955078125,-6508.337890625,457.5186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4982604980469,299.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374114453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394551509292,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
