time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629100,291.59490966796875,297.1499938964844,293.1499938964844,0.4125330746173858,-7227.88232421875,303.93365478515625,0.877161979675293,0.3259710967540741,0.2903517484664917,291.63800048828125,297.1499938964844,293.1499938964844,0.271878570318222,-5522.46533203125,303.98468017578125,0.789380669593811,0.2358364462852478,0.2212950140237808,291.4549560546875,297.1499938964844,293.1499938964844,0.4470390975475311,-5988.76806640625,303.8978881835937,0.8968790173530579,0.3489595353603363,0.2409947365522384,291.28466796875,297.1499938964844,293.1499938964844,0.6656323075294495,-11091.9482421875,303.703857421875,0.9990000128746032,0.4980227947235107,0.4506048262119293,291.8065490722656,297.1499938964844,293.1499938964844,0.0388056673109531,-6608.625,304.11962890625,0.4818733930587768,0.0605741776525974,0.2631741464138031,283.3493957519531,291.1499938964844,251.4499969482422,250.9356231689453,279.0982360839844,291.8026733398437,283.3184509277344,1.0,0.3587944507598877,0.4688913524150848,0.4688913524150848,0.9959096312522888,1.0,-1.7599414587020874,0.5545526146888733,1.2053889036178589,0.1539603769779205,0.0,0.0,1.0,74.83346557617188,156.0,-648.7833251953125,-6558.267578125,534.0126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4225769042969,299.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1395493298768997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001416248269379,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629160,291.651611328125,297.1499938964844,293.1499938964844,0.4339464604854584,-7510.53759765625,303.93408203125,0.8723209500312805,0.33453369140625,0.2984501123428345,291.6965637207031,297.1499938964844,293.1499938964844,0.2881269454956054,-5775.11083984375,303.9851989746094,0.7866856455802917,0.2434864044189453,0.2289264053106308,291.50946044921875,297.1499938964844,293.1499938964844,0.4730733036994934,-6251.21337890625,303.8964233398437,0.8932602405548096,0.3597282767295837,0.2488587200641632,291.364501953125,297.1499938964844,293.1499938964844,0.7152958512306213,-11711.2890625,303.6944885253906,0.9990000128746032,0.5059736967086792,0.4708174169063568,291.85797119140625,297.1499938964844,293.1499938964844,0.0510227642953395,-7589.08935546875,304.1030578613281,0.4967948794364929,0.0675049647688865,0.2991896867752075,283.1242370605469,291.1499938964844,251.4499969482422,250.934326171875,279.0924987792969,291.85369873046875,283.0961608886719,1.0,0.3770975768566131,0.465558260679245,0.465558260679245,0.996727705001831,1.0,-1.855757236480713,0.5866045355796814,1.2691526412963867,0.1656518280506134,0.0,0.0,1.0,81.9831771850586,174.0,-624.3490600585938,-6607.69677734375,622.2744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35650634765625,299.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1417324990034103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001438404578948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629220,291.7628173828125,297.1499938964844,293.1499938964844,0.4738799035549164,-8023.43994140625,303.9397277832031,0.8491879105567932,0.3499474823474884,0.3134029805660248,291.8096618652344,297.1499938964844,293.1499938964844,0.318847507238388,-6240.17529296875,303.98907470703125,0.7682063579559326,0.2573738396167755,0.2431805729866027,291.6184387207031,297.1499938964844,293.1499938964844,0.5220140218734741,-6730.0927734375,303.899658203125,0.8711150288581848,0.3792006075382232,0.2633823752403259,291.50396728515625,297.1499938964844,293.1499938964844,0.7815349102020264,-12465.30859375,303.7377014160156,0.9767789244651794,0.5228541493415833,0.4916337132453918,291.9740600585937,297.1499938964844,293.1499938964844,0.0677894279360771,-9028.841796875,304.09136962890625,0.5016115307807922,0.0767259523272514,0.3501769602298736,282.7648010253906,291.1499938964844,251.4499969482422,250.931884765625,279.1038818359375,291.9697570800781,282.7476806640625,1.0,0.4119820892810821,0.4613994359970093,0.4613994359970093,0.9983638525009156,1.0,-1.9943913221359253,0.63374263048172,1.36064875125885,0.1834116578102111,0.0,0.0,1.0,103.03762817382812,177.0,-496.1285095214844,-6666.61279296875,800.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2569580078125,298.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1461180448532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001482912484789,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629280,291.7628173828125,297.1499938964844,293.1499938964844,0.4738799035549164,-8023.43994140625,303.9397277832031,0.8491879105567932,0.3499474823474884,0.3134029805660248,291.8096618652344,297.1499938964844,293.1499938964844,0.318847507238388,-6240.17529296875,303.98907470703125,0.7682063579559326,0.2573738396167755,0.2431805729866027,291.6184387207031,297.1499938964844,293.1499938964844,0.5220140218734741,-6730.0927734375,303.899658203125,0.8711150288581848,0.3792006075382232,0.2633823752403259,291.50396728515625,297.1499938964844,293.1499938964844,0.7815349102020264,-12465.30859375,303.7377014160156,0.9767789244651794,0.5228541493415833,0.4916337132453918,291.9740600585937,297.1499938964844,293.1499938964844,0.0677894279360771,-9028.841796875,304.09136962890625,0.5016115307807922,0.0767259523272514,0.3501769602298736,282.7648010253906,291.1499938964844,251.4499969482422,250.931884765625,279.1038818359375,291.9697570800781,282.7476806640625,1.0,0.4119820892810821,0.4613994359970093,0.4613994359970093,0.9983638525009156,1.0,-1.9943913221359253,0.63374263048172,1.36064875125885,0.1834116578102111,0.0,0.0,1.0,103.03762817382812,177.0,-496.1285095214844,-6666.61279296875,800.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2569580078125,298.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1461180448532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001482912484789,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629340,291.8697509765625,297.1499938964844,293.1499938964844,0.5087117552757263,-8455.2138671875,303.9518737792969,0.8356368541717529,0.3634074926376343,0.3263890445232391,291.9183654785156,297.1499938964844,293.1499938964844,0.3456366956233978,-6632.00244140625,303.9981689453125,0.7575621604919434,0.2692898213863373,0.2554571628570556,291.7249450683594,297.1499938964844,293.1499938964844,0.5654561519622803,-7139.28076171875,303.91082763671875,0.8584176301956177,0.3964028358459472,0.2761203348636627,291.6161804199219,297.1499938964844,293.1499938964844,0.8395437002182007,-13099.0244140625,303.7781677246094,0.9591915607452391,0.541778028011322,0.5097750425338745,292.0898742675781,297.1499938964844,293.1499938964844,0.0784051120281219,-10004.08203125,304.0933837890625,0.5015907287597656,0.0830250009894371,0.383644163608551,282.5230407714844,291.1499938964844,251.4499969482422,250.9296722412109,279.11700439453125,292.0860290527344,282.5115966796875,1.0,0.4389640092849731,0.4587815701961517,0.4587815701961517,1.0,1.0,-2.102189779281616,0.6714122891426086,1.430777668952942,0.1976740956306457,0.0,0.0,1.0,121.29267120361328,180.0,-362.55224609375,-6712.90625,962.3710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2130432128906,298.8339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1502357274293899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001524701656308,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629400,291.8697509765625,297.1499938964844,293.1499938964844,0.5087117552757263,-8455.2138671875,303.9518737792969,0.8356368541717529,0.3634074926376343,0.3263890445232391,291.9183654785156,297.1499938964844,293.1499938964844,0.3456366956233978,-6632.00244140625,303.9981689453125,0.7575621604919434,0.2692898213863373,0.2554571628570556,291.7249450683594,297.1499938964844,293.1499938964844,0.5654561519622803,-7139.28076171875,303.91082763671875,0.8584176301956177,0.3964028358459472,0.2761203348636627,291.6161804199219,297.1499938964844,293.1499938964844,0.8395437002182007,-13099.0244140625,303.7781677246094,0.9591915607452391,0.541778028011322,0.5097750425338745,292.0898742675781,297.1499938964844,293.1499938964844,0.0784051120281219,-10004.08203125,304.0933837890625,0.5015907287597656,0.0830250009894371,0.383644163608551,282.5230407714844,291.1499938964844,251.4499969482422,250.9296722412109,279.11700439453125,292.0860290527344,282.5115966796875,1.0,0.4389640092849731,0.4587815701961517,0.4587815701961517,1.0,1.0,-2.102189779281616,0.6714122891426086,1.430777668952942,0.1976740956306457,0.0,0.0,1.0,121.29267120361328,180.0,-362.55224609375,-6712.90625,962.3710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2130432128906,298.8339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1502357274293899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001524701656308,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629460,291.96923828125,297.1499938964844,293.1499938964844,0.5400137901306152,-8832.8603515625,303.9657287597656,0.8296785950660706,0.3756610155105591,0.3379905819892883,292.0184020996094,297.1499938964844,293.1499938964844,0.369674950838089,-6974.3369140625,304.0086975097656,0.7535901665687561,0.2801948189735412,0.2663449048995971,291.8246154785156,297.1499938964844,293.1499938964844,0.6052519083023071,-7503.34716796875,303.9242248535156,0.8536849021911621,0.4122898876667022,0.2876692712306976,291.7162475585937,297.1499938964844,293.1499938964844,0.8946786522865295,-13692.64453125,303.81005859375,0.9512202739715576,0.5603346824645996,0.5277477502822876,292.1946716308594,297.1499938964844,293.1499938964844,0.0869658589363098,-10814.1982421875,304.0979919433594,0.5037207007408142,0.0886176377534866,0.4112899005413055,282.3470458984375,291.1499938964844,251.4499969482422,250.9277191162109,279.125244140625,292.19140625,282.3388671875,1.0,0.4606193602085113,0.456753671169281,0.456753671169281,1.0,1.0,-2.1978659629821777,0.7053780555725098,1.492487907409668,0.2106367945671081,0.0,0.0,1.0,135.2852325439453,183.0,-267.07452392578125,-6760.84326171875,1110.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.222900390625,298.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1538811028003692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001561697572469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629520,291.96923828125,297.1499938964844,293.1499938964844,0.5400137901306152,-8832.8603515625,303.9657287597656,0.8296785950660706,0.3756610155105591,0.3379905819892883,292.0184020996094,297.1499938964844,293.1499938964844,0.369674950838089,-6974.3369140625,304.0086975097656,0.7535901665687561,0.2801948189735412,0.2663449048995971,291.8246154785156,297.1499938964844,293.1499938964844,0.6052519083023071,-7503.34716796875,303.9242248535156,0.8536849021911621,0.4122898876667022,0.2876692712306976,291.7162475585937,297.1499938964844,293.1499938964844,0.8946786522865295,-13692.64453125,303.81005859375,0.9512202739715576,0.5603346824645996,0.5277477502822876,292.1946716308594,297.1499938964844,293.1499938964844,0.0869658589363098,-10814.1982421875,304.0979919433594,0.5037207007408142,0.0886176377534866,0.4112899005413055,282.3470458984375,291.1499938964844,251.4499969482422,250.9277191162109,279.125244140625,292.19140625,282.3388671875,1.0,0.4606193602085113,0.456753671169281,0.456753671169281,1.0,1.0,-2.1978659629821777,0.7053780555725098,1.492487907409668,0.2106367945671081,0.0,0.0,1.0,135.2852325439453,183.0,-267.07452392578125,-6760.84326171875,1110.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.222900390625,298.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1538811028003692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001561697572469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629580,292.0604553222656,297.1499938964844,293.1499938964844,0.5688691735267639,-9173.8974609375,303.9790344238281,0.8282302021980286,0.3870651423931122,0.3486440777778625,292.1081237792969,297.1499938964844,293.1499938964844,0.3923643827438354,-7291.2080078125,304.0179443359375,0.7538643479347229,0.2906558215618133,0.2766006886959076,291.9158935546875,297.1499938964844,293.1499938964844,0.6427238583564758,-7838.63427734375,303.93701171875,0.8537454605102539,0.4273444712162018,0.2984756827354431,291.8075256347656,297.1499938964844,293.1499938964844,0.9468300342559814,-14244.333984375,303.8363037109375,0.9495927691459656,0.5781377553939819,0.5449109077453613,292.2870483398437,297.1499938964844,293.1499938964844,0.0949079319834709,-11572.7138671875,304.1020812988281,0.5083321332931519,0.0940696150064468,0.4373371005058288,282.21112060546875,291.1499938964844,251.4499969482422,250.92605590820312,279.1298522949219,292.2843017578125,282.2049560546875,1.0,0.4786546230316162,0.4549894332885742,0.4549894332885742,1.0,1.0,-2.287864923477173,0.7375193238258362,1.5503456592559814,0.2228762060403823,0.0,0.0,1.0,145.7933349609375,186.0,-204.09930419921875,-6812.66650390625,1249.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2765808105469,298.7004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1569568365812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001592912449268,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629640,292.0604553222656,297.1499938964844,293.1499938964844,0.5688691735267639,-9173.8974609375,303.9790344238281,0.8282302021980286,0.3870651423931122,0.3486440777778625,292.1081237792969,297.1499938964844,293.1499938964844,0.3923643827438354,-7291.2080078125,304.0179443359375,0.7538643479347229,0.2906558215618133,0.2766006886959076,291.9158935546875,297.1499938964844,293.1499938964844,0.6427238583564758,-7838.63427734375,303.93701171875,0.8537454605102539,0.4273444712162018,0.2984756827354431,291.8075256347656,297.1499938964844,293.1499938964844,0.9468300342559814,-14244.333984375,303.8363037109375,0.9495927691459656,0.5781377553939819,0.5449109077453613,292.2870483398437,297.1499938964844,293.1499938964844,0.0949079319834709,-11572.7138671875,304.1020812988281,0.5083321332931519,0.0940696150064468,0.4373371005058288,282.21112060546875,291.1499938964844,251.4499969482422,250.92605590820312,279.1298522949219,292.2843017578125,282.2049560546875,1.0,0.4786546230316162,0.4549894332885742,0.4549894332885742,1.0,1.0,-2.287864923477173,0.7375193238258362,1.5503456592559814,0.2228762060403823,0.0,0.0,1.0,145.7933349609375,186.0,-204.09930419921875,-6812.66650390625,1249.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2765808105469,298.7004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1569568365812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001592912449268,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629700,292.1031188964844,297.1499938964844,293.1499938964844,0.5825380682945251,-9333.3466796875,303.9852600097656,0.8285417556762695,0.3924832344055176,0.3536732494831085,292.1493835449219,297.1499938964844,293.1499938964844,0.4033437669277191,-7442.61767578125,304.02197265625,0.7549988627433777,0.2957450449466705,0.2815538942813873,291.95849609375,297.1499938964844,293.1499938964844,0.6607784628868103,-7997.91064453125,303.94287109375,0.8548863530158997,0.4346068799495697,0.3036586344242096,291.85028076171875,297.1499938964844,293.1499938964844,0.9718893766403198,-14506.2607421875,303.8477478027344,0.950272798538208,0.5867432355880737,0.5531752705574036,292.3290405273437,297.1499938964844,293.1499938964844,0.0987676307559013,-11939.892578125,304.103759765625,0.5112829208374023,0.096754066646099,0.4500025808811188,282.1537170410156,291.1499938964844,251.4499969482422,250.9253387451172,279.13134765625,292.3265075683594,282.1483154296875,1.0,0.4867007434368133,0.4541726410388946,0.4541726410388946,1.0,1.0,-2.331224203109741,0.7530311942100525,1.578192949295044,0.2287636846303939,0.0,0.0,1.0,150.06251525878906,186.0,-181.16262817382807,-6839.65283203125,1316.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3161926269531,298.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1582682877779007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001606221921974,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629760,292.1439819335937,297.1499938964844,293.1499938964844,0.595750093460083,-9486.2607421875,303.9911804199219,0.829284131526947,0.3977178037166595,0.3585195541381836,292.1885070800781,297.1499938964844,293.1499938964844,0.414104700088501,-7589.86328125,304.02569580078125,0.7565554976463318,0.3007347285747528,0.2863971889019012,291.9992370605469,297.1499938964844,293.1499938964844,0.6784323453903198,-8152.32373046875,303.94842529296875,0.8564969301223755,0.4416993856430053,0.3087085783481598,291.89129638671875,297.1499938964844,293.1499938964844,0.9965974688529968,-14760.95703125,303.8576965332031,0.9515777230262756,0.5951526761054993,0.5612354874610901,292.3684997558594,297.1499938964844,293.1499938964844,0.1025751009583473,-12299.1533203125,304.1052551269531,0.5145013928413391,0.0993976145982742,0.4624205529689789,282.1017761230469,291.1499938964844,251.4499969482422,250.9247131347656,279.132568359375,292.3661499023437,282.09698486328125,1.0,0.4942541420459747,0.45339435338974,0.45339435338974,1.0,1.0,-2.373531103134156,0.7681751251220703,1.6053560972213743,0.234499454498291,0.0,0.0,1.0,153.84556579589844,189.0,-162.21046447753906,-6867.00390625,1382.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3622131347656,298.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1594299972057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001618011883692,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629820,292.2207336425781,297.1499938964844,293.1499938964844,0.6208646893501282,-9773.7646484375,304.0022277832031,0.8317581415176392,0.4076350629329681,0.3676706254482269,292.2610168457031,297.1499938964844,293.1499938964844,0.4349664449691772,-7872.16748046875,304.0323181152344,0.7606467604637146,0.3103828728199005,0.2957321107387543,292.0755310058594,297.1499938964844,293.1499938964844,0.712598979473114,-8447.5908203125,303.9586486816406,0.8608219623565674,0.4553713798522949,0.3184139728546142,291.9579467773437,297.1499938964844,293.1499938964844,1.0,-15084.3896484375,303.6084899902344,0.9562829732894896,0.6134737730026245,0.5779040455818176,292.4406433105469,297.1499938964844,293.1499938964844,0.1100274845957756,-12992.7421875,304.10772705078125,0.5215558409690857,0.1045579761266708,0.4864310622215271,282.0106811523437,291.1499938964844,251.4499969482422,250.9237365722656,279.1341857910156,292.4386291503906,282.0067443847656,1.0,0.5082475543022156,0.4519053101539612,0.4519053101539612,1.0,1.0,-2.4562673568725586,0.79777592420578,1.6584913730621338,0.2456246763467788,0.0,0.0,1.0,160.17257690429688,192.0,-133.93240356445312,-6922.4052734375,1513.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4678955078125,298.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1613176465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001637169043533,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629880,292.2207336425781,297.1499938964844,293.1499938964844,0.6208646893501282,-9773.7646484375,304.0022277832031,0.8317581415176392,0.4076350629329681,0.3676706254482269,292.2610168457031,297.1499938964844,293.1499938964844,0.4349664449691772,-7872.16748046875,304.0323181152344,0.7606467604637146,0.3103828728199005,0.2957321107387543,292.0755310058594,297.1499938964844,293.1499938964844,0.712598979473114,-8447.5908203125,303.9586486816406,0.8608219623565674,0.4553713798522949,0.3184139728546142,291.9579467773437,297.1499938964844,293.1499938964844,1.0,-15084.3896484375,303.6084899902344,0.9562829732894896,0.6134737730026245,0.5779040455818176,292.4406433105469,297.1499938964844,293.1499938964844,0.1100274845957756,-12992.7421875,304.10772705078125,0.5215558409690857,0.1045579761266708,0.4864310622215271,282.0106811523437,291.1499938964844,251.4499969482422,250.9237365722656,279.1341857910156,292.4386291503906,282.0067443847656,1.0,0.5082475543022156,0.4519053101539612,0.4519053101539612,1.0,1.0,-2.4562673568725586,0.79777592420578,1.6584913730621338,0.2456246763467788,0.0,0.0,1.0,160.17257690429688,192.0,-133.93240356445312,-6922.4052734375,1513.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4678955078125,298.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1613176465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001637169043533,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
629940,292.2914123535156,297.1499938964844,293.1499938964844,0.6443854570388794,-10039.4541015625,304.01226806640625,0.8351949453353882,0.4168359637260437,0.3761196434497833,292.3267822265625,297.1499938964844,293.1499938964844,0.4549728631973266,-8139.14892578125,304.0381774902344,0.7656933069229126,0.3195575475692749,0.3045693635940552,292.1455993652344,297.1499938964844,293.1499938964844,0.7454036474227905,-8726.919921875,303.9677124023437,0.866258442401886,0.4683777391910553,0.3276078104972839,292.00592041015625,297.1499938964844,293.1499938964844,1.0,-15419.5966796875,303.3099365234375,0.9638643264770508,0.6339223384857178,0.5967739224433899,292.5043029785156,297.1499938964844,293.1499938964844,0.1173513382673263,-13663.0380859375,304.1095886230469,0.5293512940406799,0.1096059828996658,0.5096302032470703,281.930419921875,291.1499938964844,251.4499969482422,250.9231414794922,279.13494873046875,292.5025939941406,281.9270324707031,1.0,0.5212928056716919,0.4504382610321045,0.4504382610321045,1.0,1.0,-2.538624286651612,0.8271324634552002,1.7114918231964111,0.256552517414093,0.0,0.0,1.0,165.18211364746094,195.0,-116.04116821289062,-6977.91796875,1645.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5827331542969,298.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1626687496900558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001650881022214,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630000,292.2914123535156,297.1499938964844,293.1499938964844,0.6443854570388794,-10039.4541015625,304.01226806640625,0.8351949453353882,0.4168359637260437,0.3761196434497833,292.3267822265625,297.1499938964844,293.1499938964844,0.4549728631973266,-8139.14892578125,304.0381774902344,0.7656933069229126,0.3195575475692749,0.3045693635940552,292.1455993652344,297.1499938964844,293.1499938964844,0.7454036474227905,-8726.919921875,303.9677124023437,0.866258442401886,0.4683777391910553,0.3276078104972839,292.00592041015625,297.1499938964844,293.1499938964844,1.0,-15419.5966796875,303.3099365234375,0.9638643264770508,0.6339223384857178,0.5967739224433899,292.5043029785156,297.1499938964844,293.1499938964844,0.1173513382673263,-13663.0380859375,304.1095886230469,0.5293512940406799,0.1096059828996658,0.5096302032470703,281.930419921875,291.1499938964844,251.4499969482422,250.9231414794922,279.13494873046875,292.5025939941406,281.9270324707031,1.0,0.5212928056716919,0.4504382610321045,0.4504382610321045,1.0,1.0,-2.538624286651612,0.8271324634552002,1.7114918231964111,0.256552517414093,0.0,0.0,1.0,165.18211364746094,195.0,-116.04116821289062,-6977.91796875,1645.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5827331542969,298.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1626687496900558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001650881022214,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630060,292.3567199707031,297.1499938964844,293.1499938964844,0.6664237380027771,-10285.3642578125,304.0214233398437,0.8388322591781616,0.4253431856632232,0.3839204907417297,292.38677978515625,297.1499938964844,293.1499938964844,0.4741447269916534,-8391.6708984375,304.0434875488281,0.7709444165229797,0.3282448351383209,0.3129238784313202,292.2101135253906,297.1499938964844,293.1499938964844,0.7769525051116943,-8991.890625,303.97589111328125,0.8719738721847534,0.4807384610176086,0.3363307416439056,292.0450134277344,297.1499938964844,293.1499938964844,1.0,-15757.0966796875,303.00933837890625,0.972088634967804,0.6549719572067261,0.6164212822914124,292.5609130859375,297.1499938964844,293.1499938964844,0.124535396695137,-14310.35546875,304.111083984375,0.5372609496116638,0.1144763380289077,0.532011091709137,281.8585205078125,291.1499938964844,251.45005798339844,250.9228515625,279.1357116699219,292.5594482421875,281.8556213378906,1.0,0.5336903929710388,0.4490448236465454,0.4490448236465454,1.0,1.0,-2.619015693664551,0.8557032942771912,1.7633124589920044,0.2671339511871338,0.0,0.0,1.0,169.5520782470703,198.0,-102.99913024902344,-7031.0927734375,1778.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69757080078125,298.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1635583043098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001659908884903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630120,292.3567199707031,297.1499938964844,293.1499938964844,0.6664237380027771,-10285.3642578125,304.0214233398437,0.8388322591781616,0.4253431856632232,0.3839204907417297,292.38677978515625,297.1499938964844,293.1499938964844,0.4741447269916534,-8391.6708984375,304.0434875488281,0.7709444165229797,0.3282448351383209,0.3129238784313202,292.2101135253906,297.1499938964844,293.1499938964844,0.7769525051116943,-8991.890625,303.97589111328125,0.8719738721847534,0.4807384610176086,0.3363307416439056,292.0450134277344,297.1499938964844,293.1499938964844,1.0,-15757.0966796875,303.00933837890625,0.972088634967804,0.6549719572067261,0.6164212822914124,292.5609130859375,297.1499938964844,293.1499938964844,0.124535396695137,-14310.35546875,304.111083984375,0.5372609496116638,0.1144763380289077,0.532011091709137,281.8585205078125,291.1499938964844,251.45005798339844,250.9228515625,279.1357116699219,292.5594482421875,281.8556213378906,1.0,0.5336903929710388,0.4490448236465454,0.4490448236465454,1.0,1.0,-2.619015693664551,0.8557032942771912,1.7633124589920044,0.2671339511871338,0.0,0.0,1.0,169.5520782470703,198.0,-102.99913024902344,-7031.0927734375,1778.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69757080078125,298.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1635583043098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001659908884903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630180,292.4172668457031,297.1499938964844,293.1499938964844,0.6869889497756958,-10512.12890625,304.0299987792969,0.8422555923461914,0.4331546723842621,0.3910901844501495,292.4417724609375,297.1499938964844,293.1499938964844,0.4924452900886535,-8629.71875,304.0484924316406,0.7759742140769958,0.3364212214946747,0.3207912743091583,292.269775390625,297.1499938964844,293.1499938964844,0.8072361946105957,-9242.88671875,303.9834289550781,0.8774967193603516,0.4924439489841461,0.3445916175842285,292.0785522460937,297.1499938964844,293.1499938964844,1.0,-16087.552734375,302.7149658203125,0.9799453616142272,0.6761553287506104,0.6362490057945251,292.6117553710937,297.1499938964844,293.1499938964844,0.1314662545919418,-14925.7568359375,304.1125183105469,0.5447643399238586,0.1190816164016723,0.5532428026199341,281.7938842773437,291.1499938964844,251.4503173828125,250.9228057861328,279.13671875,292.6104736328125,281.7913818359375,1.0,0.5455605983734131,0.4477652907371521,0.4477652907371521,1.0,1.0,-2.696351289749145,0.8831459879875183,1.813205361366272,0.2772773802280426,0.0,0.0,1.0,173.6515350341797,201.0,-92.36605072021484,-7080.31396484375,1913.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8054504394531,298.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1640697568655014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001665099407546,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630240,292.4172668457031,297.1499938964844,293.1499938964844,0.6869889497756958,-10512.12890625,304.0299987792969,0.8422555923461914,0.4331546723842621,0.3910901844501495,292.4417724609375,297.1499938964844,293.1499938964844,0.4924452900886535,-8629.71875,304.0484924316406,0.7759742140769958,0.3364212214946747,0.3207912743091583,292.269775390625,297.1499938964844,293.1499938964844,0.8072361946105957,-9242.88671875,303.9834289550781,0.8774967193603516,0.4924439489841461,0.3445916175842285,292.0785522460937,297.1499938964844,293.1499938964844,1.0,-16087.552734375,302.7149658203125,0.9799453616142272,0.6761553287506104,0.6362490057945251,292.6117553710937,297.1499938964844,293.1499938964844,0.1314662545919418,-14925.7568359375,304.1125183105469,0.5447643399238586,0.1190816164016723,0.5532428026199341,281.7938842773437,291.1499938964844,251.4503173828125,250.9228057861328,279.13671875,292.6104736328125,281.7913818359375,1.0,0.5455605983734131,0.4477652907371521,0.4477652907371521,1.0,1.0,-2.696351289749145,0.8831459879875183,1.813205361366272,0.2772773802280426,0.0,0.0,1.0,173.6515350341797,201.0,-92.36605072021484,-7080.31396484375,1913.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8054504394531,298.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1640697568655014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001665099407546,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630300,292.4459533691406,297.1499938964844,293.1499938964844,0.6967161893844604,-10618.447265625,304.0341186523437,0.8438231945037842,0.4367998838424682,0.3944403827190399,292.4676208496094,297.1499938964844,293.1499938964844,0.501253604888916,-8743.2529296875,304.0509338378906,0.7783370614051819,0.3403122127056122,0.3245387077331543,292.2980041503906,297.1499938964844,293.1499938964844,0.8218934535980225,-9363.189453125,303.987060546875,0.8801106810569763,0.4980488717556,0.3485485911369324,292.0936889648437,297.1499938964844,293.1499938964844,1.0,-16249.3310546875,302.5708312988281,0.9836196303367616,0.6867489814758301,0.6461694240570068,292.6353454589844,297.1499938964844,293.1499938964844,0.1348071992397308,-15219.33203125,304.1132507324219,0.5482683777809143,0.1212677881121635,0.5633485317230225,281.7640075683594,291.1499938964844,251.45057678222656,250.9229278564453,279.1372985839844,292.6341247558594,281.7616577148437,1.0,0.5513129830360413,0.447174459695816,0.447174459695816,1.0,1.0,-2.7337024211883545,0.8963947296142578,1.837307691574097,0.2821726202964782,0.0,0.0,1.0,175.65655517578125,201.0,-87.68973541259766,-7103.13525390625,1981.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551940917969,298.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642103195190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001666526077315,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630360,292.4736633300781,297.1499938964844,293.1499938964844,0.7060798406600952,-10720.2080078125,304.03814697265625,0.8452809453010559,0.4402752220630646,0.3976382613182068,292.49249267578125,297.1499938964844,293.1499938964844,0.5098322033882141,-8853.1796875,304.0533447265625,0.7805823683738708,0.3440719842910766,0.3281628787517547,292.3252258300781,297.1499938964844,293.1499938964844,0.8362305164337158,-9480.125,303.9906005859375,0.882608950138092,0.5034908652305603,0.3523922860622406,292.10791015625,297.1499938964844,293.1499938964844,1.0,-16408.73828125,302.4288330078125,0.9871057868003844,0.6973352432250977,0.6560831069946289,292.6578063964844,297.1499938964844,293.1499938964844,0.1380564421415329,-15502.9921875,304.114013671875,0.5515844225883484,0.1233727112412452,0.5730957984924316,281.73553466796875,291.1499938964844,251.450912475586,250.92315673828125,279.1379089355469,292.6566772460937,281.7333374023437,1.0,0.5569485425949097,0.4466172754764557,0.4466172754764557,1.0,1.0,-2.770148754119873,0.9093233346939088,1.8608254194259644,0.2869505882263183,0.0,0.0,1.0,177.64657592773438,204.0,-83.36921691894531,-7124.6796875,2048.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90155029296875,298.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642890572547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000166732512298,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630420,292.5263366699219,297.1499938964844,293.1499938964844,0.723712146282196,-10910.2265625,304.0460205078125,0.8478448390960693,0.4467203617095947,0.4035804271697998,292.5394592285156,297.1499938964844,293.1499938964844,0.5262805819511414,-9062.1669921875,304.0581359863281,0.7846943736076355,0.3511955440044403,0.3350380063056946,292.376953125,297.1499938964844,293.1499938964844,0.8639308214187622,-9703.9853515625,303.99755859375,0.8872313499450684,0.5138899087905884,0.3597405254840851,292.1337890625,297.1499938964844,293.1499938964844,1.0,-16720.5546875,302.1510009765625,0.9935125708580016,0.7184818387031555,0.6758809685707092,292.6997375488281,297.1499938964844,293.1499938964844,0.1442590653896331,-16039.54296875,304.1156921386719,0.5576223731040955,0.1273329854011535,0.5914787650108337,281.6825256347656,291.1499938964844,251.45196533203125,250.92401123046875,279.13922119140625,292.6986999511719,281.6805725097656,1.0,0.5678714513778687,0.445603460073471,0.445603460073471,1.0,1.0,-2.840272903442383,0.9342086911201476,1.90606427192688,0.2961547374725342,0.0,0.0,1.0,181.6016540527344,207.0,-75.71990203857422,-7163.78564453125,2183.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98297119140625,298.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642995178699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001667431206442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630480,292.5263366699219,297.1499938964844,293.1499938964844,0.723712146282196,-10910.2265625,304.0460205078125,0.8478448390960693,0.4467203617095947,0.4035804271697998,292.5394592285156,297.1499938964844,293.1499938964844,0.5262805819511414,-9062.1669921875,304.0581359863281,0.7846943736076355,0.3511955440044403,0.3350380063056946,292.376953125,297.1499938964844,293.1499938964844,0.8639308214187622,-9703.9853515625,303.99755859375,0.8872313499450684,0.5138899087905884,0.3597405254840851,292.1337890625,297.1499938964844,293.1499938964844,1.0,-16720.5546875,302.1510009765625,0.9935125708580016,0.7184818387031555,0.6758809685707092,292.6997375488281,297.1499938964844,293.1499938964844,0.1442590653896331,-16039.54296875,304.1156921386719,0.5576223731040955,0.1273329854011535,0.5914787650108337,281.6825256347656,291.1499938964844,251.45196533203125,250.92401123046875,279.13922119140625,292.6986999511719,281.6805725097656,1.0,0.5678714513778687,0.445603460073471,0.445603460073471,1.0,1.0,-2.840272903442383,0.9342086911201476,1.90606427192688,0.2961547374725342,0.0,0.0,1.0,181.6016540527344,207.0,-75.71990203857422,-7163.78564453125,2183.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98297119140625,298.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642995178699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001667431206442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630540,292.5757141113281,297.1499938964844,293.1499938964844,0.7399095296859741,-11082.8564453125,304.0536804199219,0.8498587012290955,0.4525088667869568,0.4089368879795074,292.5831604003906,297.1499938964844,293.1499938964844,0.5417839884757996,-9257.0146484375,304.0629272460937,0.7882205843925476,0.3578003346920013,0.3414265811443329,292.4253234863281,297.1499938964844,293.1499938964844,0.8903573751449585,-9915.0478515625,304.0043334960937,0.8912662863731384,0.523665726184845,0.366654634475708,292.15655517578125,297.1499938964844,293.1499938964844,1.0,-17018.6171875,301.88555908203125,0.999007284641266,0.7396078109741211,0.6952958703041077,292.738037109375,297.1499938964844,293.1499938964844,0.1500622332096099,-16535.87890625,304.1174621582031,0.5628193020820618,0.1309683620929718,0.608414351940155,281.63409423828125,291.1499938964844,251.4535980224609,250.9254608154297,279.1405944824219,292.73712158203125,281.63238525390625,1.0,0.5783200860023499,0.4447283744812011,0.4447283744812011,1.0,1.0,-2.9063479900360107,0.9576843976974488,1.948663592338562,0.3048846423625946,0.0,0.0,1.0,185.5989685058593,210.0,-68.99662017822266,-7197.45458984375,2317.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,298.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.164176732301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001666184980422,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630600,292.5757141113281,297.1499938964844,293.1499938964844,0.7399095296859741,-11082.8564453125,304.0536804199219,0.8498587012290955,0.4525088667869568,0.4089368879795074,292.5831604003906,297.1499938964844,293.1499938964844,0.5417839884757996,-9257.0146484375,304.0629272460937,0.7882205843925476,0.3578003346920013,0.3414265811443329,292.4253234863281,297.1499938964844,293.1499938964844,0.8903573751449585,-9915.0478515625,304.0043334960937,0.8912662863731384,0.523665726184845,0.366654634475708,292.15655517578125,297.1499938964844,293.1499938964844,1.0,-17018.6171875,301.88555908203125,0.999007284641266,0.7396078109741211,0.6952958703041077,292.738037109375,297.1499938964844,293.1499938964844,0.1500622332096099,-16535.87890625,304.1174621582031,0.5628193020820618,0.1309683620929718,0.608414351940155,281.63409423828125,291.1499938964844,251.4535980224609,250.9254608154297,279.1405944824219,292.73712158203125,281.63238525390625,1.0,0.5783200860023499,0.4447283744812011,0.4447283744812011,1.0,1.0,-2.9063479900360107,0.9576843976974488,1.948663592338562,0.3048846423625946,0.0,0.0,1.0,185.5989685058593,210.0,-68.99662017822266,-7197.45458984375,2317.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,298.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.164176732301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001666184980422,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630660,292.6219177246094,297.1499938964844,293.1499938964844,0.7546462416648865,-11238.2060546875,304.06121826171875,0.8499640822410583,0.4576805531978607,0.4137930870056152,292.6237487792969,297.1499938964844,293.1499938964844,0.5563428401947021,-9438.138671875,304.06768798828125,0.7898352742195129,0.3639253377914428,0.347414880990982,292.470458984375,297.1499938964844,293.1499938964844,0.9154573678970336,-10113.2763671875,304.01104736328125,0.8931934833526611,0.5328667759895325,0.3732069134712219,292.1761474609375,297.1499938964844,293.1499938964844,1.0,-17189.75,301.7308349609375,0.9990000128746032,0.7607942819595337,0.7062264084815979,292.77294921875,297.1499938964844,293.1499938964844,0.1555423289537429,-16999.623046875,304.1191711425781,0.5661612153053284,0.1343214362859726,0.6243211030960083,281.5942077636719,291.1499938964844,251.4559326171875,250.9276428222656,279.1430358886719,292.7721252441406,281.5929260253906,1.0,0.5877708792686462,0.4441546499729156,0.4441546499729156,1.0,1.0,-2.9595816135406494,0.976772665977478,1.982808947563172,0.3122017383575439,0.0,0.0,1.0,190.6671142578125,213.0,-57.90449905395508,-7223.12353515625,2437.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982971191406,298.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1639797091484069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001664185547269,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630720,292.6219177246094,297.1499938964844,293.1499938964844,0.7546462416648865,-11238.2060546875,304.06121826171875,0.8499640822410583,0.4576805531978607,0.4137930870056152,292.6237487792969,297.1499938964844,293.1499938964844,0.5563428401947021,-9438.138671875,304.06768798828125,0.7898352742195129,0.3639253377914428,0.347414880990982,292.470458984375,297.1499938964844,293.1499938964844,0.9154573678970336,-10113.2763671875,304.01104736328125,0.8931934833526611,0.5328667759895325,0.3732069134712219,292.1761474609375,297.1499938964844,293.1499938964844,1.0,-17189.75,301.7308349609375,0.9990000128746032,0.7607942819595337,0.7062264084815979,292.77294921875,297.1499938964844,293.1499938964844,0.1555423289537429,-16999.623046875,304.1191711425781,0.5661612153053284,0.1343214362859726,0.6243211030960083,281.5942077636719,291.1499938964844,251.4559326171875,250.9276428222656,279.1430358886719,292.7721252441406,281.5929260253906,1.0,0.5877708792686462,0.4441546499729156,0.4441546499729156,1.0,1.0,-2.9595816135406494,0.976772665977478,1.982808947563172,0.3122017383575439,0.0,0.0,1.0,190.6671142578125,213.0,-57.90449905395508,-7223.12353515625,2437.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982971191406,298.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1639797091484069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001664185547269,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630780,292.6655578613281,297.1499938964844,293.1499938964844,0.7678173184394836,-11375.30078125,304.06884765625,0.8496685028076172,0.4622085094451904,0.4180832803249359,292.6618347167969,297.1499938964844,293.1499938964844,0.5698320865631104,-9604.17578125,304.0726318359375,0.7910158634185791,0.3695329129695892,0.3529292047023773,292.512939453125,297.1499938964844,293.1499938964844,0.9391255974769592,-10298.0380859375,304.0179138183594,0.8947067856788635,0.5414662957191467,0.3793491125106811,292.193603515625,297.1499938964844,293.1499938964844,1.0,-17317.037109375,301.6169128417969,0.9990000128746032,0.7819271087646484,0.7143198251724243,292.8050842285156,297.1499938964844,293.1499938964844,0.1605875045061111,-17422.24609375,304.1210327148437,0.5688596367835999,0.1373524367809295,0.6388504505157471,281.5612487792969,291.1499938964844,251.45909118652344,250.9306640625,279.1449584960937,292.8043518066406,281.56011962890625,1.0,0.5962631702423096,0.4437533617019653,0.4437533617019653,1.0,1.0,-3.0059447288513184,0.9935685992240906,2.012376070022583,0.3186565637588501,0.0,0.0,1.0,195.5587310791016,216.0,-48.835716247558594,-7243.61767578125,2548.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13433837890625,298.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1637499183416366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001661853602854,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630840,292.6655578613281,297.1499938964844,293.1499938964844,0.7678173184394836,-11375.30078125,304.06884765625,0.8496685028076172,0.4622085094451904,0.4180832803249359,292.6618347167969,297.1499938964844,293.1499938964844,0.5698320865631104,-9604.17578125,304.0726318359375,0.7910158634185791,0.3695329129695892,0.3529292047023773,292.512939453125,297.1499938964844,293.1499938964844,0.9391255974769592,-10298.0380859375,304.0179138183594,0.8947067856788635,0.5414662957191467,0.3793491125106811,292.193603515625,297.1499938964844,293.1499938964844,1.0,-17317.037109375,301.6169128417969,0.9990000128746032,0.7819271087646484,0.7143198251724243,292.8050842285156,297.1499938964844,293.1499938964844,0.1605875045061111,-17422.24609375,304.1210327148437,0.5688596367835999,0.1373524367809295,0.6388504505157471,281.5612487792969,291.1499938964844,251.45909118652344,250.9306640625,279.1449584960937,292.8043518066406,281.56011962890625,1.0,0.5962631702423096,0.4437533617019653,0.4437533617019653,1.0,1.0,-3.0059447288513184,0.9935685992240906,2.012376070022583,0.3186565637588501,0.0,0.0,1.0,195.5587310791016,216.0,-48.835716247558594,-7243.61767578125,2548.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13433837890625,298.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1637499183416366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001661853602854,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
