time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630900,292.6864318847656,297.1499938964844,293.1499938964844,0.7738455533981323,-11437.470703125,304.0726318359375,0.8494822978973389,0.4642435014247894,0.420016199350357,292.67999267578125,297.1499938964844,293.1499938964844,0.5761827826499939,-9681.755859375,304.0751647949219,0.7915508151054382,0.3721482455730438,0.355502188205719,292.5332336425781,297.1499938964844,293.1499938964844,0.9504511952400208,-10385.7373046875,304.0213317871094,0.8954333066940308,0.545550525188446,0.3822648227214813,292.2017517089844,297.1499938964844,293.1499938964844,1.0,-17376.16015625,301.56402587890625,0.9990000128746032,0.7924417853355408,0.7181113362312317,292.8202209472656,297.1499938964844,293.1499938964844,0.1629379391670227,-17617.783203125,304.1220397949219,0.5700576305389404,0.1387507766485214,0.6455605626106262,281.54620361328125,291.1499938964844,251.4610290527344,250.9325256347656,279.1457214355469,292.81951904296875,281.545166015625,1.0,0.6002193093299866,0.4435955584049225,0.4435955584049225,1.0,1.0,-3.02749252319336,1.0014203786849976,2.026072263717652,0.3216996490955353,0.0,0.0,1.0,197.86520385742188,216.0,-45.4934196472168,-7252.33837890625,2601.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,298.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1636341363191604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001660678535699,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
630960,292.7066955566406,297.1499938964844,293.1499938964844,0.7795196771621704,-11495.650390625,304.0763854980469,0.8492600917816162,0.466132253408432,0.4218154549598694,292.6976013183594,297.1499938964844,293.1499938964844,0.5822816491127014,-9755.9130859375,304.0776672363281,0.7920393347740173,0.3746427297592163,0.357958436012268,292.5528869628906,297.1499938964844,293.1499938964844,0.961453378200531,-10470.5126953125,304.02471923828125,0.8961277604103088,0.549497127532959,0.3850826323032379,292.2095642089844,297.1499938964844,293.1499938964844,1.0,-17432.953125,301.5132141113281,0.9990000128746032,0.8029163479804993,0.7217743992805481,292.834716796875,297.1499938964844,293.1499938964844,0.165179818868637,-17803.517578125,304.123046875,0.5711549520492554,0.1400751620531082,0.6519249081611633,281.531982421875,291.1499938964844,251.4632110595703,250.9346466064453,279.1463623046875,292.83404541015625,281.531005859375,1.0,0.6040053367614746,0.4434617161750793,0.4434617161750793,1.0,1.0,-3.0480518341064453,1.008938908576965,2.0391128063201904,0.3246291279792785,0.0,0.0,1.0,200.0962829589844,219.0,-42.685157775878906,-7260.13427734375,2652.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,298.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1635231524705886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001659552071942,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631020,292.7454833984375,297.1499938964844,293.1499938964844,0.7898473143577576,-11600.6259765625,304.08367919921875,0.848681628704071,0.4694889187812805,0.4250305593013763,292.731201171875,297.1499938964844,293.1499938964844,0.5937501192092896,-9894.447265625,304.0826416015625,0.7928531765937805,0.379283607006073,0.3625355660915375,292.5904846191406,297.1499938964844,293.1499938964844,0.9825264811515808,-10631.7529296875,304.0313415527344,0.8973906636238098,0.55699622631073,0.3904382288455963,292.2243347167969,297.1499938964844,293.1499938964844,1.0,-17541.201171875,301.4163818359375,0.9990000128746032,0.8237424492835999,0.7288195490837097,292.862060546875,297.1499938964844,293.1499938964844,0.1693540513515472,-18147.373046875,304.12506103515625,0.5730490684509277,0.1425142735242843,0.6636787056922913,281.5055847167969,291.1499938964844,251.4684295654297,250.939697265625,279.1473999023437,292.8614501953125,281.50469970703125,1.0,0.6111258864402771,0.4432556629180908,0.4432556629180908,1.0,1.0,-3.086461067199707,1.0230587720870972,2.0634024143218994,0.3301731050014496,0.0,0.0,1.0,204.377182006836,222.0,-38.14466094970703,-7273.2587890625,2750.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714172363281,298.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1633277833461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001657569373492,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631080,292.7454833984375,297.1499938964844,293.1499938964844,0.7898473143577576,-11600.6259765625,304.08367919921875,0.848681628704071,0.4694889187812805,0.4250305593013763,292.731201171875,297.1499938964844,293.1499938964844,0.5937501192092896,-9894.447265625,304.0826416015625,0.7928531765937805,0.379283607006073,0.3625355660915375,292.5904846191406,297.1499938964844,293.1499938964844,0.9825264811515808,-10631.7529296875,304.0313415527344,0.8973906636238098,0.55699622631073,0.3904382288455963,292.2243347167969,297.1499938964844,293.1499938964844,1.0,-17541.201171875,301.4163818359375,0.9990000128746032,0.8237424492835999,0.7288195490837097,292.862060546875,297.1499938964844,293.1499938964844,0.1693540513515472,-18147.373046875,304.12506103515625,0.5730490684509277,0.1425142735242843,0.6636787056922913,281.5055847167969,291.1499938964844,251.4684295654297,250.939697265625,279.1473999023437,292.8614501953125,281.50469970703125,1.0,0.6111258864402771,0.4432556629180908,0.4432556629180908,1.0,1.0,-3.086461067199707,1.0230587720870972,2.0634024143218994,0.3301731050014496,0.0,0.0,1.0,204.377182006836,222.0,-38.14466094970703,-7273.2587890625,2750.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714172363281,298.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1633277833461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001657569373492,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631140,292.7821044921875,297.1499938964844,293.1499938964844,0.7988603115081787,-11691.1123046875,304.0907287597656,0.8478968739509583,0.4723046422004699,0.4277559518814087,292.7628173828125,297.1499938964844,293.1499938964844,0.6042750477790833,-10020.5185546875,304.0875549316406,0.7934258580207825,0.3834766745567322,0.3666842579841614,292.62567138671875,297.1499938964844,293.1499938964844,1.0,-10775.7021484375,304.0257873535156,0.8984584808349609,0.5640236735343933,0.3954425454139709,292.238037109375,297.1499938964844,293.1499938964844,1.0,-17644.21484375,301.3243103027344,0.9990000128746032,0.84440678358078,0.7356109619140625,292.88726806640625,297.1499938964844,293.1499938964844,0.1731361746788025,-18456.765625,304.1270751953125,0.5745524168014526,0.1446901708841323,0.6742162108421326,281.4815673828125,291.1499938964844,251.474838256836,250.94595336914065,279.1482238769531,292.88671875,281.48077392578125,1.0,0.6177158355712891,0.4431193470954895,0.4431193470954895,1.0,1.0,-3.121578454971313,1.0360597372055054,2.0855185985565186,0.335330456495285,0.0,0.0,1.0,208.46913146972656,225.0,-34.52832794189453,-7283.5673828125,2842.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,298.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1631816178560257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001656085951253,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631200,292.7821044921875,297.1499938964844,293.1499938964844,0.7988603115081787,-11691.1123046875,304.0907287597656,0.8478968739509583,0.4723046422004699,0.4277559518814087,292.7628173828125,297.1499938964844,293.1499938964844,0.6042750477790833,-10020.5185546875,304.0875549316406,0.7934258580207825,0.3834766745567322,0.3666842579841614,292.62567138671875,297.1499938964844,293.1499938964844,1.0,-10775.7021484375,304.0257873535156,0.8984584808349609,0.5640236735343933,0.3954425454139709,292.238037109375,297.1499938964844,293.1499938964844,1.0,-17644.21484375,301.3243103027344,0.9990000128746032,0.84440678358078,0.7356109619140625,292.88726806640625,297.1499938964844,293.1499938964844,0.1731361746788025,-18456.765625,304.1270751953125,0.5745524168014526,0.1446901708841323,0.6742162108421326,281.4815673828125,291.1499938964844,251.474838256836,250.94595336914065,279.1482238769531,292.88671875,281.48077392578125,1.0,0.6177158355712891,0.4431193470954895,0.4431193470954895,1.0,1.0,-3.121578454971313,1.0360597372055054,2.0855185985565186,0.335330456495285,0.0,0.0,1.0,208.46913146972656,225.0,-34.52832794189453,-7283.5673828125,2842.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,298.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1631816178560257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001656085951253,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631260,292.81689453125,297.1499938964844,293.1499938964844,0.8065780997276306,-11767.4345703125,304.0976257324219,0.8469448089599609,0.4745720624923706,0.4299955368041992,292.7926940917969,297.1499938964844,293.1499938964844,0.6138697862625122,-10134.4853515625,304.0923767089844,0.7938029170036316,0.3872246444225311,0.3704120814800262,292.65283203125,297.1499938964844,293.1499938964844,1.0,-10872.79296875,303.9087219238281,0.8998275995254517,0.5717869400978088,0.4006816148757934,292.2508239746094,297.1499938964844,293.1499938964844,1.0,-17741.146484375,301.23760986328125,0.9990000128746032,0.8649163246154785,0.7420616745948792,292.9104309082031,297.1499938964844,293.1499938964844,0.1765670180320739,-18735.734375,304.1289978027344,0.575760006904602,0.1466450244188308,0.6836791038513184,281.4594421386719,291.1499938964844,251.4825897216797,250.9534912109375,279.1488037109375,292.9099426269531,281.458740234375,1.0,0.6238715052604675,0.4430322349071502,0.4430322349071502,1.0,1.0,-3.154186487197876,1.0482027530670166,2.10598373413086,0.3401759564876556,0.0,0.0,1.0,212.36203002929688,228.0,-31.69050407409668,-7291.76171875,2929.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,298.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1630937159061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000165519391885,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631320,292.81689453125,297.1499938964844,293.1499938964844,0.8065780997276306,-11767.4345703125,304.0976257324219,0.8469448089599609,0.4745720624923706,0.4299955368041992,292.7926940917969,297.1499938964844,293.1499938964844,0.6138697862625122,-10134.4853515625,304.0923767089844,0.7938029170036316,0.3872246444225311,0.3704120814800262,292.65283203125,297.1499938964844,293.1499938964844,1.0,-10872.79296875,303.9087219238281,0.8998275995254517,0.5717869400978088,0.4006816148757934,292.2508239746094,297.1499938964844,293.1499938964844,1.0,-17741.146484375,301.23760986328125,0.9990000128746032,0.8649163246154785,0.7420616745948792,292.9104309082031,297.1499938964844,293.1499938964844,0.1765670180320739,-18735.734375,304.1289978027344,0.575760006904602,0.1466450244188308,0.6836791038513184,281.4594421386719,291.1499938964844,251.4825897216797,250.9534912109375,279.1488037109375,292.9099426269531,281.458740234375,1.0,0.6238715052604675,0.4430322349071502,0.4430322349071502,1.0,1.0,-3.154186487197876,1.0482027530670166,2.10598373413086,0.3401759564876556,0.0,0.0,1.0,212.36203002929688,228.0,-31.69050407409668,-7291.76171875,2929.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,298.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1630937159061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000165519391885,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631380,292.8502197265625,297.1499938964844,293.1499938964844,0.8129250407218933,-11828.7900390625,304.1044921875,0.8458008170127869,0.4762505888938904,0.43171027302742,292.82098388671875,297.1499938964844,293.1499938964844,0.6225356459617615,-10236.5517578125,304.0971374511719,0.7939886450767517,0.3905395269393921,0.3737209141254425,292.673828125,297.1499938964844,293.1499938964844,1.0,-10977.794921875,303.7828369140625,0.9017138481140136,0.5801168084144592,0.4064546227455139,292.2626037597656,297.1499938964844,293.1499938964844,1.0,-17832.44140625,301.156005859375,0.9990000128746032,0.8853067755699158,0.7481802701950073,292.9315795898437,297.1499938964844,293.1499938964844,0.1797204166650772,-18990.890625,304.1307373046875,0.576761782169342,0.1484260261058807,0.6923023462295532,281.438720703125,291.1499938964844,251.4917907714844,250.96246337890625,279.14923095703125,292.9311218261719,281.43804931640625,1.0,0.6296810507774353,0.4429786503314972,0.4429786503314972,1.0,1.0,-3.18489408493042,1.0596851110458374,2.125209093093872,0.3447855710983276,0.0,0.0,1.0,216.078842163086,246.0,-29.4984188079834,-7298.41162109375,3013.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,298.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1630676388740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001654929219512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631440,292.8502197265625,297.1499938964844,293.1499938964844,0.8129250407218933,-11828.7900390625,304.1044921875,0.8458008170127869,0.4762505888938904,0.43171027302742,292.82098388671875,297.1499938964844,293.1499938964844,0.6225356459617615,-10236.5517578125,304.0971374511719,0.7939886450767517,0.3905395269393921,0.3737209141254425,292.673828125,297.1499938964844,293.1499938964844,1.0,-10977.794921875,303.7828369140625,0.9017138481140136,0.5801168084144592,0.4064546227455139,292.2626037597656,297.1499938964844,293.1499938964844,1.0,-17832.44140625,301.156005859375,0.9990000128746032,0.8853067755699158,0.7481802701950073,292.9315795898437,297.1499938964844,293.1499938964844,0.1797204166650772,-18990.890625,304.1307373046875,0.576761782169342,0.1484260261058807,0.6923023462295532,281.438720703125,291.1499938964844,251.4917907714844,250.96246337890625,279.14923095703125,292.9311218261719,281.43804931640625,1.0,0.6296810507774353,0.4429786503314972,0.4429786503314972,1.0,1.0,-3.18489408493042,1.0596851110458374,2.125209093093872,0.3447855710983276,0.0,0.0,1.0,216.078842163086,246.0,-29.4984188079834,-7298.41162109375,3013.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,298.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1630676388740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001654929219512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631500,292.866455078125,297.1499938964844,293.1499938964844,0.8157898187637329,-11856.4013671875,304.1075439453125,0.8436378836631775,0.4768584072589874,0.4324342310428619,292.834716796875,297.1499938964844,293.1499938964844,0.6267023682594299,-10285.625,304.0991516113281,0.7924772500991821,0.392008900642395,0.3752831816673279,292.6833801269531,297.1499938964844,293.1499938964844,1.0,-11031.7880859375,303.71807861328125,0.9009574055671692,0.5842724442481995,0.4094243347644806,292.2681884765625,297.1499938964844,293.1499938964844,1.0,-17934.47265625,301.06658935546875,0.9990000128746032,0.8954513072967529,0.7554896473884583,292.941650390625,297.1499938964844,293.1499938964844,0.1813018471002578,-19118.78515625,304.13134765625,0.5759373307228088,0.1492158472537994,0.6965832710266113,281.4270935058594,291.1499938964844,251.4969787597656,250.967514038086,279.1487121582031,292.9411926269531,281.4262390136719,1.0,0.6345394253730774,0.4428764581680298,0.4428764581680298,1.0,1.0,-3.2051331996917725,1.0671099424362185,2.1380231380462646,0.3474737107753753,0.0,0.0,1.0,219.856201171875,246.0,-31.42325782775879,-7302.8779296875,3077.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,298.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1630774885416031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001655029191169,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631560,292.8823547363281,297.1499938964844,293.1499938964844,0.8184912800788879,-11882.392578125,304.1103515625,0.8405284881591797,0.4773277938365936,0.4330616295337677,292.8481750488281,297.1499938964844,293.1499938964844,0.6307636499404907,-10333.400390625,304.1010131835937,0.7899831533432007,0.3933559060096741,0.3767629563808441,292.6924743652344,297.1499938964844,293.1499938964844,1.0,-11086.3134765625,303.6525573730469,0.8991398215293884,0.5883968472480774,0.4124011695384979,292.2732238769531,297.1499938964844,293.1499938964844,1.0,-18071.4375,300.9450988769531,0.9990000128746032,0.9056280255317688,0.7654675245285034,292.9513854980469,297.1499938964844,293.1499938964844,0.1828589439392089,-19244.595703125,304.13189697265625,0.5742668509483337,0.1499368399381637,0.7007180452346802,281.4132385253906,291.1499938964844,251.5025787353516,250.9729766845703,279.14813232421875,292.9509582519531,281.4123229980469,1.0,0.6401993036270142,0.4427394568920135,0.4427394568920135,1.0,1.0,-3.228210210800171,1.0754865407943726,2.152723789215088,0.3506104648113251,0.0,0.0,1.0,224.8856658935547,264.0,-34.77654266357422,-7307.85498046875,3154.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,298.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1631046831607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001655305241001,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631620,292.912841796875,297.1499938964844,293.1499938964844,0.8233721256256104,-11929.0947265625,304.11541748046875,0.8327627778053284,0.4779227972030639,0.4340731799602508,292.8741455078125,297.1499938964844,293.1499938964844,0.6385080814361572,-10424.232421875,304.1044311523437,0.7833174467086792,0.3957338333129883,0.3794983625411987,292.7094421386719,297.1499938964844,293.1499938964844,1.0,-11195.5419921875,303.5211486816406,0.8937053680419922,0.5965451598167419,0.4183518290519714,292.28125,297.1499938964844,293.1499938964844,1.0,-18404.66796875,300.6488647460937,0.9990000128746032,0.9262095093727112,0.7903351187705994,292.9698791503906,297.1499938964844,293.1499938964844,0.1858908981084823,-19489.0859375,304.13287353515625,0.5694464445114136,0.1512177288532257,0.7086215615272522,281.3825378417969,291.1499938964844,251.5150756835937,250.9851226806641,279.14715576171875,292.969482421875,281.38153076171875,1.0,0.653279721736908,0.4424013197422027,0.4424013197422027,1.0,1.0,-3.279270648956299,1.0938711166381836,2.1853995323181152,0.35745570063591,0.0,0.0,1.0,237.4089813232422,267.0,-40.71710205078125,-7318.3427734375,3337.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,298.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1632149368524551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001656424137763,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631680,292.912841796875,297.1499938964844,293.1499938964844,0.8233721256256104,-11929.0947265625,304.11541748046875,0.8327627778053284,0.4779227972030639,0.4340731799602508,292.8741455078125,297.1499938964844,293.1499938964844,0.6385080814361572,-10424.232421875,304.1044311523437,0.7833174467086792,0.3957338333129883,0.3794983625411987,292.7094421386719,297.1499938964844,293.1499938964844,1.0,-11195.5419921875,303.5211486816406,0.8937053680419922,0.5965451598167419,0.4183518290519714,292.28125,297.1499938964844,293.1499938964844,1.0,-18404.66796875,300.6488647460937,0.9990000128746032,0.9262095093727112,0.7903351187705994,292.9698791503906,297.1499938964844,293.1499938964844,0.1858908981084823,-19489.0859375,304.13287353515625,0.5694464445114136,0.1512177288532257,0.7086215615272522,281.3825378417969,291.1499938964844,251.5150756835937,250.9851226806641,279.14715576171875,292.969482421875,281.38153076171875,1.0,0.653279721736908,0.4424013197422027,0.4424013197422027,1.0,1.0,-3.279270648956299,1.0938711166381836,2.1853995323181152,0.35745570063591,0.0,0.0,1.0,237.4089813232422,267.0,-40.71710205078125,-7318.3427734375,3337.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,298.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1632149368524551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001656424137763,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631740,292.9410095214844,297.1499938964844,293.1499938964844,0.8270699381828308,-11962.865234375,304.12078857421875,0.8272606134414673,0.4782169461250305,0.434678167104721,292.89825439453125,297.1499938964844,293.1499938964844,0.6452829837799072,-10502.6142578125,304.1083374023437,0.7788936495780945,0.3978322446346283,0.3818280696868896,292.72467041015625,297.1499938964844,293.1499938964844,1.0,-11300.359375,303.3949890136719,0.8909705281257629,0.6046120524406433,0.4241614937782287,292.28668212890625,297.1499938964844,293.1499938964844,1.0,-18644.904296875,300.4332275390625,0.9990000128746032,0.9471117854118348,0.8084971904754639,292.9864196777344,297.1499938964844,293.1499938964844,0.1885634064674377,-19703.162109375,304.1341247558594,0.5664138793945312,0.1524237394332885,0.7155083417892456,281.3553466796875,291.1499938964844,251.5294189453125,250.99905395507807,279.1478576660156,292.986083984375,281.3546142578125,1.0,0.6629160642623901,0.4422183334827423,0.4422183334827423,1.0,1.0,-3.319927215576172,1.108629822731018,2.211297512054444,0.3633244931697845,0.0,0.0,1.0,246.9496154785156,270.0,-37.62075424194336,-7325.263671875,3483.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,298.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1633951663970947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001658253167988,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631800,292.9410095214844,297.1499938964844,293.1499938964844,0.8270699381828308,-11962.865234375,304.12078857421875,0.8272606134414673,0.4782169461250305,0.434678167104721,292.89825439453125,297.1499938964844,293.1499938964844,0.6452829837799072,-10502.6142578125,304.1083374023437,0.7788936495780945,0.3978322446346283,0.3818280696868896,292.72467041015625,297.1499938964844,293.1499938964844,1.0,-11300.359375,303.3949890136719,0.8909705281257629,0.6046120524406433,0.4241614937782287,292.28668212890625,297.1499938964844,293.1499938964844,1.0,-18644.904296875,300.4332275390625,0.9990000128746032,0.9471117854118348,0.8084971904754639,292.9864196777344,297.1499938964844,293.1499938964844,0.1885634064674377,-19703.162109375,304.1341247558594,0.5664138793945312,0.1524237394332885,0.7155083417892456,281.3553466796875,291.1499938964844,251.5294189453125,250.99905395507807,279.1478576660156,292.986083984375,281.3546142578125,1.0,0.6629160642623901,0.4422183334827423,0.4422183334827423,1.0,1.0,-3.319927215576172,1.108629822731018,2.211297512054444,0.3633244931697845,0.0,0.0,1.0,246.9496154785156,270.0,-37.62075424194336,-7325.263671875,3483.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,298.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1633951663970947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001658253167988,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631860,292.96728515625,297.1499938964844,293.1499938964844,0.8296192288398743,-11984.3994140625,304.12628173828125,0.823238730430603,0.478181391954422,0.434939980506897,292.9208374023437,297.1499938964844,293.1499938964844,0.6511305570602417,-10569.435546875,304.11248779296875,0.7759682536125183,0.3996330797672272,0.3838203251361847,292.7388610839844,297.1499938964844,293.1499938964844,1.0,-11400.044921875,303.275146484375,0.8900425434112549,0.6125082969665527,0.4298142790794372,292.2916564941406,297.1499938964844,293.1499938964844,1.0,-18818.576171875,300.27789306640625,0.9990000128746032,0.9679789543151855,0.8217647671699524,293.0013427734375,297.1499938964844,293.1499938964844,0.1909559220075607,-19893.75390625,304.13543701171875,0.5646336674690247,0.1535387337207794,0.7216988205909729,281.3336486816406,291.1499938964844,251.5457000732422,251.01486206054688,279.1488647460937,293.00103759765625,281.3330383300781,1.0,0.6705665588378906,0.4421534538269043,0.4421534538269043,1.0,1.0,-3.3528425693511963,1.120775818824768,2.2320668697357178,0.3681632876396179,0.0,0.0,1.0,254.18125915527344,288.0,-31.88899040222168,-7330.28271484375,3601.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11968994140625,298.4980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1636226177215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000166056168382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631920,292.96728515625,297.1499938964844,293.1499938964844,0.8296192288398743,-11984.3994140625,304.12628173828125,0.823238730430603,0.478181391954422,0.434939980506897,292.9208374023437,297.1499938964844,293.1499938964844,0.6511305570602417,-10569.435546875,304.11248779296875,0.7759682536125183,0.3996330797672272,0.3838203251361847,292.7388610839844,297.1499938964844,293.1499938964844,1.0,-11400.044921875,303.275146484375,0.8900425434112549,0.6125082969665527,0.4298142790794372,292.2916564941406,297.1499938964844,293.1499938964844,1.0,-18818.576171875,300.27789306640625,0.9990000128746032,0.9679789543151855,0.8217647671699524,293.0013427734375,297.1499938964844,293.1499938964844,0.1909559220075607,-19893.75390625,304.13543701171875,0.5646336674690247,0.1535387337207794,0.7216988205909729,281.3336486816406,291.1499938964844,251.5457000732422,251.01486206054688,279.1488647460937,293.00103759765625,281.3330383300781,1.0,0.6705665588378906,0.4421534538269043,0.4421534538269043,1.0,1.0,-3.3528425693511963,1.120775818824768,2.2320668697357178,0.3681632876396179,0.0,0.0,1.0,254.18125915527344,288.0,-31.88899040222168,-7330.28271484375,3601.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11968994140625,298.4980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1636226177215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000166056168382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
631980,292.9927062988281,297.1499938964844,293.1499938964844,0.8314882516860962,-11999.3037109375,304.13104248046875,0.8166700005531311,0.4776597619056701,0.4349373877048492,292.9427490234375,297.1499938964844,293.1499938964844,0.6564831137657166,-10630.5263671875,304.1160583496094,0.7704936265945435,0.4009920060634613,0.3855770230293274,292.7525939941406,297.1499938964844,293.1499938964844,1.0,-11498.4912109375,303.1567687988281,0.8862084746360779,0.6201411485671997,0.4354043006896972,292.2956848144531,297.1499938964844,293.1499938964844,1.0,-19086.17578125,300.0406188964844,0.9990000128746032,0.9889013171195984,0.8430095314979553,293.0155029296875,297.1499938964844,293.1499938964844,0.1933248043060302,-20082.451171875,304.1363525390625,0.5606510043144226,0.1544346511363983,0.7277593016624451,281.31024169921875,291.1499938964844,251.5640869140625,251.0326538085937,279.14862060546875,293.0152282714844,281.3094787597656,1.0,0.6817321181297302,0.4420048594474792,0.4420048594474792,1.0,1.0,-3.394495725631714,1.1359866857528689,2.258508920669556,0.3738049268722534,0.0,0.0,1.0,265.4738464355469,306.0,-33.03807830810547,-7337.93505859375,3766.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,298.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1638796776533126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001663170405663,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632040,292.9927062988281,297.1499938964844,293.1499938964844,0.8314882516860962,-11999.3037109375,304.13104248046875,0.8166700005531311,0.4776597619056701,0.4349373877048492,292.9427490234375,297.1499938964844,293.1499938964844,0.6564831137657166,-10630.5263671875,304.1160583496094,0.7704936265945435,0.4009920060634613,0.3855770230293274,292.7525939941406,297.1499938964844,293.1499938964844,1.0,-11498.4912109375,303.1567687988281,0.8862084746360779,0.6201411485671997,0.4354043006896972,292.2956848144531,297.1499938964844,293.1499938964844,1.0,-19086.17578125,300.0406188964844,0.9990000128746032,0.9889013171195984,0.8430095314979553,293.0155029296875,297.1499938964844,293.1499938964844,0.1933248043060302,-20082.451171875,304.1363525390625,0.5606510043144226,0.1544346511363983,0.7277593016624451,281.31024169921875,291.1499938964844,251.5640869140625,251.0326538085937,279.14862060546875,293.0152282714844,281.3094787597656,1.0,0.6817321181297302,0.4420048594474792,0.4420048594474792,1.0,1.0,-3.394495725631714,1.1359866857528689,2.258508920669556,0.3738049268722534,0.0,0.0,1.0,265.4738464355469,306.0,-33.03807830810547,-7337.93505859375,3766.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,298.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1638796776533126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001663170405663,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632100,293.0049743652344,297.1499938964844,293.1499938964844,0.832169771194458,-12004.203125,304.1332397460937,0.8126689195632935,0.4772412776947021,0.4348243772983551,292.95343017578125,297.1499938964844,293.1499938964844,0.6589534282684326,-10658.59765625,304.11773681640625,0.7671173214912415,0.4015197157859802,0.3863457143306732,292.7591552734375,297.1499938964844,293.1499938964844,1.0,-11547.357421875,303.0979309082031,0.8835617303848267,0.6238862872123718,0.4381726384162903,292.2965087890625,297.1499938964844,293.1499938964844,1.0,-19244.14453125,299.89996337890625,0.9990000128746032,0.9995577931404114,0.8558260798454285,293.0222473144531,297.1499938964844,293.1499938964844,0.1944723725318908,-20173.759765625,304.1367492675781,0.5580712556838989,0.1548151224851608,0.7306379079818726,281.2973327636719,291.1499938964844,251.5740966796875,251.04234313964844,279.1484680175781,293.02197265625,281.29656982421875,1.0,0.6880256533622742,0.4419160783290863,0.4419160783290863,1.0,1.0,-3.417487382888794,1.1443347930908203,2.2731525897979736,0.3769607841968536,0.0,0.0,1.0,272.3243103027344,306.0,-34.36562728881836,-7342.3173828125,3862.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,298.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1640184372663498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00016645785945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632160,293.0169372558594,297.1499938964844,293.1499938964844,0.8326789140701294,-12007.341796875,304.1353759765625,0.8083301782608032,0.4767260253429413,0.434642493724823,292.9638977050781,297.1499938964844,293.1499938964844,0.6612789630889893,-10684.9228515625,304.1193542480469,0.7635269165039062,0.4019536972045898,0.3870446383953094,292.7655029296875,297.1499938964844,293.1499938964844,1.0,-11595.9140625,303.0394592285156,0.8806646466255188,0.6275911331176758,0.4409263134002685,292.29644775390625,297.1499938964844,293.1499938964844,1.0,-19410.59375,299.75164794921875,0.9990000128746032,1.0,0.8695394992828369,293.0287170410156,297.1499938964844,293.1499938964844,0.1956020295619964,-20263.572265625,304.1370849609375,0.5552869439125061,0.1551631838083267,0.7334485054016113,281.2840881347656,291.1499938964844,251.58468627929688,251.0525817871093,279.1483459472656,293.0284423828125,281.2832946777344,1.0,0.6946401596069336,0.4418238699436188,0.4418238699436188,1.0,1.0,-3.441293239593506,1.152962565422058,2.288330554962158,0.3802230060100555,0.0,0.0,1.0,279.7241516113281,309.0,-35.51974105834961,-7346.8984375,3965.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09869384765625,298.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1641633063554763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001666048920014,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632220,293.03955078125,297.1499938964844,293.1499938964844,0.8326484560966492,-12001.9814453125,304.14031982421875,0.8020603060722351,0.4755116403102875,0.4339411854743957,292.9837341308594,297.1499938964844,293.1499938964844,0.6650139093399048,-10726.01171875,304.1233825683594,0.7588631510734558,0.4026471972465515,0.388094961643219,292.7772216796875,297.1499938964844,293.1499938964844,1.0,-11688.3515625,302.9281616210937,0.8779072761535645,0.6349538564682007,0.4462758600711822,292.29510498046875,297.1499938964844,293.1499938964844,1.0,-19635.751953125,299.5494689941406,0.9990000128746032,1.0,0.8882442116737366,293.0403137207031,297.1499938964844,293.1499938964844,0.1975504159927368,-20417.46484375,304.1381530761719,0.5519022941589355,0.1558836698532104,0.7382808923721313,281.26239013671875,291.1499938964844,251.6076202392578,251.07472229003903,279.1493225097656,293.0400695800781,281.2618408203125,1.0,0.7036726474761963,0.4418011307716369,0.4418011307716369,1.0,1.0,-3.476478815078736,1.165949463844299,2.3105294704437256,0.3855652511119842,0.0,0.0,1.0,290.1326599121094,312.0,-30.81138229370117,-7353.1171875,4116.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907592773437,298.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1644646227359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000166910685948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632280,293.03955078125,297.1499938964844,293.1499938964844,0.8326484560966492,-12001.9814453125,304.14031982421875,0.8020603060722351,0.4755116403102875,0.4339411854743957,292.9837341308594,297.1499938964844,293.1499938964844,0.6650139093399048,-10726.01171875,304.1233825683594,0.7588631510734558,0.4026471972465515,0.388094961643219,292.7772216796875,297.1499938964844,293.1499938964844,1.0,-11688.3515625,302.9281616210937,0.8779072761535645,0.6349538564682007,0.4462758600711822,292.29510498046875,297.1499938964844,293.1499938964844,1.0,-19635.751953125,299.5494689941406,0.9990000128746032,1.0,0.8882442116737366,293.0403137207031,297.1499938964844,293.1499938964844,0.1975504159927368,-20417.46484375,304.1381530761719,0.5519022941589355,0.1558836698532104,0.7382808923721313,281.26239013671875,291.1499938964844,251.6076202392578,251.07472229003903,279.1493225097656,293.0400695800781,281.2618408203125,1.0,0.7036726474761963,0.4418011307716369,0.4418011307716369,1.0,1.0,-3.476478815078736,1.165949463844299,2.3105294704437256,0.3855652511119842,0.0,0.0,1.0,290.1326599121094,312.0,-30.81138229370117,-7353.1171875,4116.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907592773437,298.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1644646227359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000166910685948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632340,293.06085205078125,297.1499938964844,293.1499938964844,0.8314545154571533,-11984.2216796875,304.1455383300781,0.7973050475120544,0.4739879667758941,0.4328910410404205,293.0026550292969,297.1499938964844,293.1499938964844,0.6677241921424866,-10754.5966796875,304.12774658203125,0.7556071877479553,0.4030235111713409,0.3887769877910614,292.7882080078125,297.1499938964844,293.1499938964844,1.0,-11775.857421875,302.82293701171875,0.8769089579582214,0.6421690583229065,0.4514673054218292,292.2946472167969,297.1499938964844,293.1499938964844,1.0,-19794.3828125,299.4075012207031,0.9990000128746032,1.0,0.9015955924987792,293.0506591796875,297.1499938964844,293.1499938964844,0.1992586702108383,-20551.689453125,304.1392517089844,0.5498117208480835,0.1565586924552917,0.7425678968429565,281.2460632324219,291.1499938964844,251.6330108642578,251.0992126464844,279.150390625,293.05047607421875,281.24566650390625,1.0,0.710537850856781,0.4418948888778686,0.4418948888778686,1.0,1.0,-3.503503799438477,1.176215648651123,2.327288150787353,0.3898520469665527,0.0,0.0,1.0,297.7695617675781,315.0,-24.63561248779297,-7358.02490234375,4231.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858154296875,298.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1647618263959884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000167212303495,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632400,293.06085205078125,297.1499938964844,293.1499938964844,0.8314545154571533,-11984.2216796875,304.1455383300781,0.7973050475120544,0.4739879667758941,0.4328910410404205,293.0026550292969,297.1499938964844,293.1499938964844,0.6677241921424866,-10754.5966796875,304.12774658203125,0.7556071877479553,0.4030235111713409,0.3887769877910614,292.7882080078125,297.1499938964844,293.1499938964844,1.0,-11775.857421875,302.82293701171875,0.8769089579582214,0.6421690583229065,0.4514673054218292,292.2946472167969,297.1499938964844,293.1499938964844,1.0,-19794.3828125,299.4075012207031,0.9990000128746032,1.0,0.9015955924987792,293.0506591796875,297.1499938964844,293.1499938964844,0.1992586702108383,-20551.689453125,304.1392517089844,0.5498117208480835,0.1565586924552917,0.7425678968429565,281.2460632324219,291.1499938964844,251.6330108642578,251.0992126464844,279.150390625,293.05047607421875,281.24566650390625,1.0,0.710537850856781,0.4418948888778686,0.4418948888778686,1.0,1.0,-3.503503799438477,1.176215648651123,2.327288150787353,0.3898520469665527,0.0,0.0,1.0,297.7695617675781,315.0,-24.63561248779297,-7358.02490234375,4231.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858154296875,298.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1647618263959884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000167212303495,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632460,293.0810852050781,297.1499938964844,293.1499938964844,0.8291882276535034,-11955.193359375,304.1507873535156,0.7933228611946106,0.4721457660198211,0.4315049648284912,293.0208435058594,297.1499938964844,293.1499938964844,0.6694556474685669,-10771.4072265625,304.1322631835937,0.7530230283737183,0.4030685722827911,0.3890924453735351,292.7987060546875,297.1499938964844,293.1499938964844,1.0,-11859.0302734375,302.7229919433594,0.8768220543861389,0.6492059230804443,0.4565010368824005,292.2953491210937,297.1499938964844,293.1499938964844,1.0,-19915.59765625,299.299072265625,0.9990000128746032,1.0,0.9119147062301636,293.0601806640625,297.1499938964844,293.1499938964844,0.2007191926240921,-20665.85546875,304.1404113769531,0.5483410954475403,0.1571470946073532,0.7462429404258728,281.2334289550781,291.1499938964844,251.66099548339844,251.12615966796875,279.1513671875,293.0599975585937,281.2331237792969,1.0,0.7159648537635803,0.4420817196369171,0.4420817196369171,1.0,1.0,-3.525110006332397,1.1847145557403564,2.34039568901062,0.3935575485229492,0.0,0.0,1.0,303.7769775390625,318.0,-19.349071502685547,-7362.3955078125,4324.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084228515625,298.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1650386750698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001674932718742,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632520,293.0810852050781,297.1499938964844,293.1499938964844,0.8291882276535034,-11955.193359375,304.1507873535156,0.7933228611946106,0.4721457660198211,0.4315049648284912,293.0208435058594,297.1499938964844,293.1499938964844,0.6694556474685669,-10771.4072265625,304.1322631835937,0.7530230283737183,0.4030685722827911,0.3890924453735351,292.7987060546875,297.1499938964844,293.1499938964844,1.0,-11859.0302734375,302.7229919433594,0.8768220543861389,0.6492059230804443,0.4565010368824005,292.2953491210937,297.1499938964844,293.1499938964844,1.0,-19915.59765625,299.299072265625,0.9990000128746032,1.0,0.9119147062301636,293.0601806640625,297.1499938964844,293.1499938964844,0.2007191926240921,-20665.85546875,304.1404113769531,0.5483410954475403,0.1571470946073532,0.7462429404258728,281.2334289550781,291.1499938964844,251.66099548339844,251.12615966796875,279.1513671875,293.0599975585937,281.2331237792969,1.0,0.7159648537635803,0.4420817196369171,0.4420817196369171,1.0,1.0,-3.525110006332397,1.1847145557403564,2.34039568901062,0.3935575485229492,0.0,0.0,1.0,303.7769775390625,318.0,-19.349071502685547,-7362.3955078125,4324.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084228515625,298.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1650386750698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001674932718742,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632580,293.10009765625,297.1499938964844,293.1499938964844,0.8260007500648499,-11916.7109375,304.15582275390625,0.7897499799728394,0.4700354337692261,0.4298352301120758,293.0383605957031,297.1499938964844,293.1499938964844,0.6702864766120911,-10777.548828125,304.13677978515625,0.7507626414299011,0.4027880430221557,0.3890686631202698,292.808837890625,297.1499938964844,293.1499938964844,1.0,-11938.2412109375,302.6278991699219,0.877223551273346,0.6560474038124084,0.4613775014877319,292.2970275878906,297.1499938964844,293.1499938964844,1.0,-20014.263671875,299.2108764648437,0.9990000128746032,1.0,0.9204127192497252,293.06903076171875,297.1499938964844,293.1499938964844,0.2019376307725906,-20760.61328125,304.1415710449219,0.5471607446670532,0.157628446817398,0.7493012547492981,281.2234802246094,291.1499938964844,251.69168090820312,251.1556701660156,279.1521911621094,293.0687561035156,281.2232360839844,1.0,0.7204399704933167,0.4423425793647766,0.4423425793647766,1.0,1.0,-3.54284405708313,1.191975712776184,2.350868463516236,0.3968749344348907,0.0,0.0,1.0,308.7684631347656,321.0,-15.23822021484375,-7366.56640625,4402.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857238769531,298.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1652843654155731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001677426189417,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632640,293.10009765625,297.1499938964844,293.1499938964844,0.8260007500648499,-11916.7109375,304.15582275390625,0.7897499799728394,0.4700354337692261,0.4298352301120758,293.0383605957031,297.1499938964844,293.1499938964844,0.6702864766120911,-10777.548828125,304.13677978515625,0.7507626414299011,0.4027880430221557,0.3890686631202698,292.808837890625,297.1499938964844,293.1499938964844,1.0,-11938.2412109375,302.6278991699219,0.877223551273346,0.6560474038124084,0.4613775014877319,292.2970275878906,297.1499938964844,293.1499938964844,1.0,-20014.263671875,299.2108764648437,0.9990000128746032,1.0,0.9204127192497252,293.06903076171875,297.1499938964844,293.1499938964844,0.2019376307725906,-20760.61328125,304.1415710449219,0.5471607446670532,0.157628446817398,0.7493012547492981,281.2234802246094,291.1499938964844,251.69168090820312,251.1556701660156,279.1521911621094,293.0687561035156,281.2232360839844,1.0,0.7204399704933167,0.4423425793647766,0.4423425793647766,1.0,1.0,-3.54284405708313,1.191975712776184,2.350868463516236,0.3968749344348907,0.0,0.0,1.0,308.7684631347656,321.0,-15.23822021484375,-7366.56640625,4402.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857238769531,298.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1652843654155731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001677426189417,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
