time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632700,293.1091613769531,297.1499938964844,293.1499938964844,0.8241056203842163,-11894.4267578125,304.158203125,0.7880510687828064,0.4688858985900879,0.4289086163043976,293.046875,297.1499938964844,293.1499938964844,0.6703791618347168,-10776.826171875,304.1390075683594,0.7496882677078247,0.4025252759456634,0.3889335989952087,292.8138427734375,297.1499938964844,293.1499938964844,1.0,-11976.4365234375,302.58203125,0.8775269985198975,0.6593859791755676,0.4637555181980133,292.29815673828125,297.1499938964844,293.1499938964844,1.0,-20058.0,299.1718139648437,0.9990000128746032,1.0,0.9242138266563416,293.0732116699219,297.1499938964844,293.1499938964844,0.2024593353271484,-20801.029296875,304.14215087890625,0.5466189384460449,0.1578270494937896,0.7506035566329956,281.2192687988281,291.1499938964844,251.7080841064453,251.1714324951172,279.1524963378906,293.07257080078125,281.2190246582031,1.0,0.7224166393280029,0.4424916505813598,0.4424916505813598,1.0,1.0,-3.5505683422088623,1.1952332258224487,2.355335235595703,0.3984121084213257,0.0,0.0,1.0,311.0051574707031,321.0,-13.60738468170166,-7368.6142578125,4436.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,298.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1653933674097061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001678532426012,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632760,293.1179504394531,297.1499938964844,293.1499938964844,0.8220190405845642,-11870.201171875,304.1604919433594,0.7863819599151611,0.4676733314990997,0.4279225468635559,293.0552673339844,297.1499938964844,293.1499938964844,0.6702637076377869,-10773.662109375,304.1412048339844,0.7486258745193481,0.4021811783313751,0.3887186646461487,292.8187866210937,297.1499938964844,293.1499938964844,1.0,-12013.7099609375,302.53729248046875,0.8778669834136963,0.6626715064048767,0.4660925269126892,292.2994079589844,297.1499938964844,293.1499938964844,1.0,-20099.125,299.13507080078125,0.9990000128746032,1.0,0.9278116822242736,293.0773010253906,297.1499938964844,293.1499938964844,0.2029266357421875,-20837.134765625,304.1427307128906,0.5460881590843201,0.1579982489347458,0.7517649531364441,281.2154846191406,291.1499938964844,251.7252197265625,251.18788146972656,279.15283203125,293.076416015625,281.2153015136719,1.0,0.724259078502655,0.4426581561565399,0.4426581561565399,1.0,1.0,-3.557661533355713,1.198303461074829,2.359358072280884,0.3999011814594269,0.0,0.0,1.0,313.1197814941406,324.0,-12.154518127441406,-7370.64013671875,4468.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08984375,298.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1654925048351287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679538545431,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632820,293.13482666015625,297.1499938964844,293.1499938964844,0.8172961473464966,-11816.13671875,304.16485595703125,0.7830802202224731,0.4650582671165466,0.4257752001285553,293.0716857910156,297.1499938964844,293.1499938964844,0.6694248914718628,-10760.2099609375,304.1455383300781,0.7464907169342041,0.4012490510940552,0.3880530893802643,292.82843017578125,297.1499938964844,293.1499938964844,1.0,-12085.859375,302.45074462890625,0.8786097168922424,0.6691079139709473,0.4706615805625915,292.3021850585937,297.1499938964844,293.1499938964844,1.0,-20175.685546875,299.0667419433594,0.9990000128746032,1.0,0.9345765709877014,293.0850830078125,297.1499938964844,293.1499938964844,0.2037112861871719,-20897.525390625,304.1438293457031,0.5450246930122375,0.1582639217376709,0.753699004650116,281.2091064453125,291.1499938964844,251.76171875,251.222885131836,279.15350341796875,293.0843200683594,281.2089538574219,1.0,0.7276220917701721,0.4430427253246307,0.4430427253246307,1.0,1.0,-3.570240974426269,1.2039874792099,2.36625337600708,0.4027778506278991,0.0,0.0,1.0,317.0807189941406,327.0,-9.70943546295166,-7374.6015625,4526.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959167480469,298.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656607836484909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001681246358202,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632880,293.13482666015625,297.1499938964844,293.1499938964844,0.8172961473464966,-11816.13671875,304.16485595703125,0.7830802202224731,0.4650582671165466,0.4257752001285553,293.0716857910156,297.1499938964844,293.1499938964844,0.6694248914718628,-10760.2099609375,304.1455383300781,0.7464907169342041,0.4012490510940552,0.3880530893802643,292.82843017578125,297.1499938964844,293.1499938964844,1.0,-12085.859375,302.45074462890625,0.8786097168922424,0.6691079139709473,0.4706615805625915,292.3021850585937,297.1499938964844,293.1499938964844,1.0,-20175.685546875,299.0667419433594,0.9990000128746032,1.0,0.9345765709877014,293.0850830078125,297.1499938964844,293.1499938964844,0.2037112861871719,-20897.525390625,304.1438293457031,0.5450246930122375,0.1582639217376709,0.753699004650116,281.2091064453125,291.1499938964844,251.76171875,251.222885131836,279.15350341796875,293.0843200683594,281.2089538574219,1.0,0.7276220917701721,0.4430427253246307,0.4430427253246307,1.0,1.0,-3.570240974426269,1.2039874792099,2.36625337600708,0.4027778506278991,0.0,0.0,1.0,317.0807189941406,327.0,-9.70943546295166,-7374.6015625,4526.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959167480469,298.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656607836484909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001681246358202,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
632940,293.1513061523437,297.1499938964844,293.1499938964844,0.8117704391479492,-11753.6279296875,304.1690979003906,0.7797307968139648,0.4621035456657409,0.4233523309230804,293.0879821777344,297.1499938964844,293.1499938964844,0.6677254438400269,-10736.56640625,304.1498413085937,0.7442613244056702,0.3999307155609131,0.3870433270931244,292.8375549316406,297.1499938964844,293.1499938964844,1.0,-12155.390625,302.3673400878906,0.8793804049491882,0.675404965877533,0.4751220941543579,292.3050231933594,297.1499938964844,293.1499938964844,1.0,-20246.404296875,299.0036315917969,0.9990000128746032,1.0,0.9409109950065612,293.0923156738281,297.1499938964844,293.1499938964844,0.2043187320232391,-20944.021484375,304.1448669433594,0.5439194440841675,0.1584375649690628,0.7551778554916382,281.2040100097656,291.1499938964844,251.80130004882807,251.26080322265625,279.1542358398437,293.093017578125,281.2038879394531,1.0,0.7306370139122009,0.4435033500194549,0.4435033500194549,1.0,1.0,-3.5808799266815186,1.2091591358184814,2.371720790863037,0.4055794775485992,0.0,0.0,1.0,320.8067932128906,330.0,-7.717441082000732,-7378.37548828125,4578.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1032409667969,298.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1657894402742386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001682551956037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633000,293.1513061523437,297.1499938964844,293.1499938964844,0.8117704391479492,-11753.6279296875,304.1690979003906,0.7797307968139648,0.4621035456657409,0.4233523309230804,293.0879821777344,297.1499938964844,293.1499938964844,0.6677254438400269,-10736.56640625,304.1498413085937,0.7442613244056702,0.3999307155609131,0.3870433270931244,292.8375549316406,297.1499938964844,293.1499938964844,1.0,-12155.390625,302.3673400878906,0.8793804049491882,0.675404965877533,0.4751220941543579,292.3050231933594,297.1499938964844,293.1499938964844,1.0,-20246.404296875,299.0036315917969,0.9990000128746032,1.0,0.9409109950065612,293.0923156738281,297.1499938964844,293.1499938964844,0.2043187320232391,-20944.021484375,304.1448669433594,0.5439194440841675,0.1584375649690628,0.7551778554916382,281.2040100097656,291.1499938964844,251.80130004882807,251.26080322265625,279.1542358398437,293.093017578125,281.2038879394531,1.0,0.7306370139122009,0.4435033500194549,0.4435033500194549,1.0,1.0,-3.5808799266815186,1.2091591358184814,2.371720790863037,0.4055794775485992,0.0,0.0,1.0,320.8067932128906,330.0,-7.717441082000732,-7378.37548828125,4578.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1032409667969,298.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1657894402742386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001682551956037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633060,293.1675720214844,297.1499938964844,293.1499938964844,0.8052897453308105,-11680.779296875,304.17352294921875,0.7760949730873108,0.4587703943252563,0.4205853939056396,293.1044006347656,297.1499938964844,293.1499938964844,0.6650360226631165,-10701.02734375,304.1543884277344,0.7417282462120056,0.39817675948143,0.3856291472911834,292.84619140625,297.1499938964844,293.1499938964844,1.0,-12222.6083984375,302.2867431640625,0.8799724578857422,0.6815690398216248,0.4794975817203522,292.3080749511719,297.1499938964844,293.1499938964844,1.0,-20299.67578125,298.9559631347656,0.9990000128746032,1.0,0.9457282423973083,293.0990295410156,297.1499938964844,293.1499938964844,0.2047929018735885,-20980.138671875,304.1457824707031,0.542646586894989,0.158535286784172,0.7563386559486389,281.20050048828125,291.1499938964844,251.8441162109375,251.3017578125,279.1549987792969,293.10174560546875,281.200439453125,1.0,0.7332814335823059,0.4440420866012573,0.4440420866012573,1.0,1.0,-3.588306665420532,1.213348627090454,2.374958038330078,0.4081523716449737,0.0,0.0,1.0,324.5904541015625,333.0,-5.504218578338623,-7381.564453125,4622.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,298.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658806502819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001683477748883,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633120,293.1675720214844,297.1499938964844,293.1499938964844,0.8052897453308105,-11680.779296875,304.17352294921875,0.7760949730873108,0.4587703943252563,0.4205853939056396,293.1044006347656,297.1499938964844,293.1499938964844,0.6650360226631165,-10701.02734375,304.1543884277344,0.7417282462120056,0.39817675948143,0.3856291472911834,292.84619140625,297.1499938964844,293.1499938964844,1.0,-12222.6083984375,302.2867431640625,0.8799724578857422,0.6815690398216248,0.4794975817203522,292.3080749511719,297.1499938964844,293.1499938964844,1.0,-20299.67578125,298.9559631347656,0.9990000128746032,1.0,0.9457282423973083,293.0990295410156,297.1499938964844,293.1499938964844,0.2047929018735885,-20980.138671875,304.1457824707031,0.542646586894989,0.158535286784172,0.7563386559486389,281.20050048828125,291.1499938964844,251.8441162109375,251.3017578125,279.1549987792969,293.10174560546875,281.200439453125,1.0,0.7332814335823059,0.4440420866012573,0.4440420866012573,1.0,1.0,-3.588306665420532,1.213348627090454,2.374958038330078,0.4081523716449737,0.0,0.0,1.0,324.5904541015625,333.0,-5.504218578338623,-7381.564453125,4622.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,298.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658806502819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001683477748883,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633180,293.1830749511719,297.1499938964844,293.1499938964844,0.7980645298957825,-11600.15625,304.177734375,0.7721215486526489,0.4551845192909241,0.4175885021686554,293.1204528808594,297.1499938964844,293.1499938964844,0.6614753007888794,-10655.2080078125,304.1588439941406,0.7388278245925903,0.3960768282413482,0.3838868141174316,292.8544006347656,297.1499938964844,293.1499938964844,1.0,-12287.359375,302.20916748046875,0.8802415132522583,0.6875967979431152,0.4837938249111175,292.31207275390625,297.1499938964844,293.1499938964844,1.0,-20317.212890625,298.94000244140625,0.997990608215332,1.0,0.9473229050636292,293.1053161621094,297.1499938964844,293.1499938964844,0.2051493823528289,-21007.046875,304.1466064453125,0.5411171913146973,0.1585547477006912,0.7572495341300964,281.1993408203125,291.1499938964844,251.8902587890625,251.34585571289065,279.1558837890625,293.1104431152344,281.1993408203125,1.0,0.7354322075843811,0.4446759819984436,0.4446759819984436,1.0,1.0,-3.590808629989624,1.2159665822982788,2.374841928482056,0.4102705121040344,0.0,0.0,1.0,328.59930419921875,336.0,-2.495445489883423,-7383.71533203125,4653.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,298.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659363508224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000168404309079,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633240,293.1830749511719,297.1499938964844,293.1499938964844,0.7980645298957825,-11600.15625,304.177734375,0.7721215486526489,0.4551845192909241,0.4175885021686554,293.1204528808594,297.1499938964844,293.1499938964844,0.6614753007888794,-10655.2080078125,304.1588439941406,0.7388278245925903,0.3960768282413482,0.3838868141174316,292.8544006347656,297.1499938964844,293.1499938964844,1.0,-12287.359375,302.20916748046875,0.8802415132522583,0.6875967979431152,0.4837938249111175,292.31207275390625,297.1499938964844,293.1499938964844,1.0,-20317.212890625,298.94000244140625,0.997990608215332,1.0,0.9473229050636292,293.1053161621094,297.1499938964844,293.1499938964844,0.2051493823528289,-21007.046875,304.1466064453125,0.5411171913146973,0.1585547477006912,0.7572495341300964,281.1993408203125,291.1499938964844,251.8902587890625,251.34585571289065,279.1558837890625,293.1104431152344,281.1993408203125,1.0,0.7354322075843811,0.4446759819984436,0.4446759819984436,1.0,1.0,-3.590808629989624,1.2159665822982788,2.374841928482056,0.4102705121040344,0.0,0.0,1.0,328.59930419921875,336.0,-2.495445489883423,-7383.71533203125,4653.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,298.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659363508224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000168404309079,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633300,293.19049072265625,297.1499938964844,293.1499938964844,0.7941948175430298,-11557.162109375,304.1796875,0.7700986266136169,0.4533006846904754,0.4160107374191284,293.1282653808594,297.1499938964844,293.1499938964844,0.6593925356864929,-10628.7578125,304.1610107421875,0.7373207211494446,0.3949081897735595,0.3829031586647033,292.8584289550781,297.1499938964844,293.1499938964844,1.0,-12318.71484375,302.171630859375,0.880344808101654,0.6905504465103149,0.4859033524990082,292.31463623046875,297.1499938964844,293.1499938964844,1.0,-20317.93359375,298.9394836425781,0.9970470070838928,1.0,0.947404682636261,293.1083374023437,297.1499938964844,293.1499938964844,0.205262154340744,-21015.322265625,304.1470031738281,0.5403086543083191,0.1585236340761184,0.7575445771217346,281.1995544433594,291.1499938964844,251.9146270751953,251.3691253662109,279.15631103515625,293.11480712890625,281.1995849609375,1.0,0.736329972743988,0.4450246095657348,0.4450246095657348,1.0,1.0,-3.5907084941864014,1.2168618440628052,2.373846530914306,0.4111908972263336,0.0,0.0,1.0,330.55938720703125,336.0,-1.090576410293579,-7384.51025390625,4665.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,298.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659509688615799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001684191374806,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633360,293.19775390625,297.1499938964844,293.1499938964844,0.7901644110679626,-11512.4677734375,304.1816101074219,0.7680920362472534,0.4513583779335022,0.414377748966217,293.135986328125,297.1499938964844,293.1499938964844,0.6571246385574341,-10600.1357421875,304.1631164550781,0.735812783241272,0.3936659395694732,0.3818465173244476,292.8623962402344,297.1499938964844,293.1499938964844,1.0,-12349.419921875,302.1348571777344,0.8804725408554077,0.6934625506401062,0.4879824221134186,292.3174133300781,297.1499938964844,293.1499938964844,1.0,-20318.4453125,298.9390563964844,0.9961295127868652,1.0,0.9474798440933228,293.111328125,297.1499938964844,293.1499938964844,0.205322265625,-21019.44140625,304.1474304199219,0.5394965410232544,0.1584635227918625,0.7576974630355835,281.2000427246094,291.1499938964844,251.9398651123047,251.39321899414065,279.1567077636719,293.11920166015625,281.2000732421875,1.0,0.7371473908424377,0.4453898072242737,0.4453898072242737,1.0,1.0,-3.590249300003052,1.2176671028137207,2.372582197189331,0.412102073431015,0.0,0.0,1.0,332.437744140625,339.0,0.0043378141708672,-7385.22412109375,4675.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,298.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659576296806335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001684258895693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633420,293.21173095703125,297.1499938964844,293.1499938964844,0.7816629409790039,-11418.3984375,304.1852111816406,0.764094889163971,0.4473112523555755,0.4109586179256439,293.1509704589844,297.1499938964844,293.1499938964844,0.6520788073539734,-10536.9111328125,304.1671142578125,0.7327646017074585,0.3909770548343658,0.379531592130661,292.87017822265625,297.1499938964844,293.1499938964844,1.0,-12409.0283203125,302.0635070800781,0.8807579278945923,0.6991701126098633,0.49205482006073,292.3233337402344,297.1499938964844,293.1499938964844,1.0,-20319.08203125,298.9385986328125,0.994342803955078,1.0,0.9476258158683776,293.1171264648437,297.1499938964844,293.1499938964844,0.2053023874759674,-21016.677734375,304.1483154296875,0.5378410816192627,0.158268317580223,0.757626473903656,281.2015991210937,291.1499938964844,251.9930725097656,251.4439392089844,279.15740966796875,293.1280212402344,281.20166015625,1.0,0.7385881543159485,0.4461670815944671,0.4461670815944671,1.0,1.0,-3.5883421897888184,1.2190314531326294,2.3693106174468994,0.4138988256454468,0.0,0.0,1.0,336.02642822265625,342.0,1.603992223739624,-7386.3798828125,4692.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,298.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659499108791351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001684180751908,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633480,293.21173095703125,297.1499938964844,293.1499938964844,0.7816629409790039,-11418.3984375,304.1852111816406,0.764094889163971,0.4473112523555755,0.4109586179256439,293.1509704589844,297.1499938964844,293.1499938964844,0.6520788073539734,-10536.9111328125,304.1671142578125,0.7327646017074585,0.3909770548343658,0.379531592130661,292.87017822265625,297.1499938964844,293.1499938964844,1.0,-12409.0283203125,302.0635070800781,0.8807579278945923,0.6991701126098633,0.49205482006073,292.3233337402344,297.1499938964844,293.1499938964844,1.0,-20319.08203125,298.9385986328125,0.994342803955078,1.0,0.9476258158683776,293.1171264648437,297.1499938964844,293.1499938964844,0.2053023874759674,-21016.677734375,304.1483154296875,0.5378410816192627,0.158268317580223,0.757626473903656,281.2015991210937,291.1499938964844,251.9930725097656,251.4439392089844,279.15740966796875,293.1280212402344,281.20166015625,1.0,0.7385881543159485,0.4461670815944671,0.4461670815944671,1.0,1.0,-3.5883421897888184,1.2190314531326294,2.3693106174468994,0.4138988256454468,0.0,0.0,1.0,336.02642822265625,342.0,1.603992223739624,-7386.3798828125,4692.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,298.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659499108791351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001684180751908,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633540,293.22491455078125,297.1499938964844,293.1499938964844,0.7726275324821472,-11318.63671875,304.1885070800781,0.7600960731506348,0.4430663287639618,0.4073525965213775,293.16534423828125,297.1499938964844,293.1499938964844,0.6463998556137085,-10466.2578125,304.1708679199219,0.7296452522277832,0.3880316317081451,0.376965194940567,292.8777160644531,297.1499938964844,293.1499938964844,1.0,-12466.396484375,301.994873046875,0.8810470700263977,0.7047262787818909,0.4960181713104248,292.3294372558594,297.1499938964844,293.1499938964844,1.0,-20319.318359375,298.9385070800781,0.992591679096222,1.0,0.9477683901786804,293.1225891113281,297.1499938964844,293.1499938964844,0.205122023820877,-21001.3828125,304.149169921875,0.5361362099647522,0.1579858511686325,0.75712651014328,281.2038269042969,291.1499938964844,252.0500030517578,251.4981384277344,279.1580505371094,293.1367492675781,281.2038879394531,1.0,0.7398190498352051,0.4470038712024688,0.4470038712024688,1.0,1.0,-3.585256099700928,1.220108985900879,2.365147113800049,0.4156718552112579,0.0,0.0,1.0,339.4607238769531,345.0,2.703620195388794,-7387.1376953125,4705.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,298.4069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659182608127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000168385944562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633600,293.22491455078125,297.1499938964844,293.1499938964844,0.7726275324821472,-11318.63671875,304.1885070800781,0.7600960731506348,0.4430663287639618,0.4073525965213775,293.16534423828125,297.1499938964844,293.1499938964844,0.6463998556137085,-10466.2578125,304.1708679199219,0.7296452522277832,0.3880316317081451,0.376965194940567,292.8777160644531,297.1499938964844,293.1499938964844,1.0,-12466.396484375,301.994873046875,0.8810470700263977,0.7047262787818909,0.4960181713104248,292.3294372558594,297.1499938964844,293.1499938964844,1.0,-20319.318359375,298.9385070800781,0.992591679096222,1.0,0.9477683901786804,293.1225891113281,297.1499938964844,293.1499938964844,0.205122023820877,-21001.3828125,304.149169921875,0.5361362099647522,0.1579858511686325,0.75712651014328,281.2038269042969,291.1499938964844,252.0500030517578,251.4981384277344,279.1580505371094,293.1367492675781,281.2038879394531,1.0,0.7398190498352051,0.4470038712024688,0.4470038712024688,1.0,1.0,-3.585256099700928,1.220108985900879,2.365147113800049,0.4156718552112579,0.0,0.0,1.0,339.4607238769531,345.0,2.703620195388794,-7387.1376953125,4705.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,298.4069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659182608127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000168385944562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633660,293.2380676269531,297.1499938964844,293.1499938964844,0.7629667520523071,-11211.8740234375,304.1917724609375,0.7559717893600464,0.4385038614273071,0.403512179851532,293.17987060546875,297.1499938964844,293.1499938964844,0.6399818062782288,-10386.59765625,304.1745910644531,0.7263202667236328,0.3846973478794098,0.3740899562835693,292.8858337402344,297.1499938964844,293.1499938964844,1.0,-12520.6474609375,301.929931640625,0.881191074848175,0.7099788188934326,0.4998170137405395,292.3363647460937,297.1499938964844,293.1499938964844,1.0,-20319.068359375,298.9388427734375,0.990780770778656,1.0,0.9479155540466307,293.12860107421875,297.1499938964844,293.1499938964844,0.204661414027214,-20963.822265625,304.1502380371094,0.5341965556144714,0.1574638485908508,0.755848228931427,281.2070007324219,291.1499938964844,252.1143493652344,251.55943298339844,279.1590576171875,293.14605712890625,281.20709228515625,1.0,0.7408424019813538,0.4479545056819916,0.4479545056819916,1.0,1.0,-3.580389976501465,1.220804214477539,2.359585762023926,0.4174891114234924,0.0,0.0,1.0,342.9110717773437,348.0,4.096883296966553,-7387.22216796875,4712.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,298.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658684164285659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001683353475527,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633720,293.2380676269531,297.1499938964844,293.1499938964844,0.7629667520523071,-11211.8740234375,304.1917724609375,0.7559717893600464,0.4385038614273071,0.403512179851532,293.17987060546875,297.1499938964844,293.1499938964844,0.6399818062782288,-10386.59765625,304.1745910644531,0.7263202667236328,0.3846973478794098,0.3740899562835693,292.8858337402344,297.1499938964844,293.1499938964844,1.0,-12520.6474609375,301.929931640625,0.881191074848175,0.7099788188934326,0.4998170137405395,292.3363647460937,297.1499938964844,293.1499938964844,1.0,-20319.068359375,298.9388427734375,0.990780770778656,1.0,0.9479155540466307,293.12860107421875,297.1499938964844,293.1499938964844,0.204661414027214,-20963.822265625,304.1502380371094,0.5341965556144714,0.1574638485908508,0.755848228931427,281.2070007324219,291.1499938964844,252.1143493652344,251.55943298339844,279.1590576171875,293.14605712890625,281.20709228515625,1.0,0.7408424019813538,0.4479545056819916,0.4479545056819916,1.0,1.0,-3.580389976501465,1.220804214477539,2.359585762023926,0.4174891114234924,0.0,0.0,1.0,342.9110717773437,348.0,4.096883296966553,-7387.22216796875,4712.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,298.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658684164285659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001683353475527,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633780,293.2511291503906,297.1499938964844,293.1499938964844,0.7525094151496887,-11095.986328125,304.1952514648437,0.751626193523407,0.4336164891719818,0.3993675708770752,293.19464111328125,297.1499938964844,293.1499938964844,0.6326076984405518,-10295.03125,304.1786804199219,0.7226547002792358,0.3809401988983154,0.3708068430423736,292.8947448730469,297.1499938964844,293.1499938964844,1.0,-12570.2744140625,301.8705749511719,0.8810634613037109,0.7148600220680237,0.5033590793609619,292.34429931640625,297.1499938964844,293.1499938964844,1.0,-20318.0390625,298.93994140625,0.9888445138931274,1.0,0.9480729699134828,293.13525390625,297.1499938964844,293.1499938964844,0.2037253230810165,-20888.400390625,304.1517028808594,0.5318164229393005,0.1566555052995681,0.7532437443733215,281.2117614746094,291.1499938964844,252.18934631347656,251.63088989257807,279.1604309082031,293.1560974121094,281.2119140625,1.0,0.7415890693664551,0.4490663707256317,0.4490663707256317,1.0,1.0,-3.572774887084961,1.2208852767944336,2.351889610290528,0.4193065762519836,0.0,0.0,1.0,346.46258544921875,351.0,6.029532432556152,-7386.4306640625,4712.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,298.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658039987087249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001682699803495,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633840,293.2511291503906,297.1499938964844,293.1499938964844,0.7525094151496887,-11095.986328125,304.1952514648437,0.751626193523407,0.4336164891719818,0.3993675708770752,293.19464111328125,297.1499938964844,293.1499938964844,0.6326076984405518,-10295.03125,304.1786804199219,0.7226547002792358,0.3809401988983154,0.3708068430423736,292.8947448730469,297.1499938964844,293.1499938964844,1.0,-12570.2744140625,301.8705749511719,0.8810634613037109,0.7148600220680237,0.5033590793609619,292.34429931640625,297.1499938964844,293.1499938964844,1.0,-20318.0390625,298.93994140625,0.9888445138931274,1.0,0.9480729699134828,293.13525390625,297.1499938964844,293.1499938964844,0.2037253230810165,-20888.400390625,304.1517028808594,0.5318164229393005,0.1566555052995681,0.7532437443733215,281.2117614746094,291.1499938964844,252.18934631347656,251.63088989257807,279.1604309082031,293.1560974121094,281.2119140625,1.0,0.7415890693664551,0.4490663707256317,0.4490663707256317,1.0,1.0,-3.572774887084961,1.2208852767944336,2.351889610290528,0.4193065762519836,0.0,0.0,1.0,346.46258544921875,351.0,6.029532432556152,-7386.4306640625,4712.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,298.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658039987087249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001682699803495,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633900,293.25750732421875,297.1499938964844,293.1499938964844,0.747049868106842,-11035.4375,304.19696044921875,0.7494202256202698,0.4310835301876068,0.3972102701663971,293.20196533203125,297.1499938964844,293.1499938964844,0.6286234259605408,-10245.59375,304.1806945800781,0.720728874206543,0.3789364695549011,0.3690412044525146,292.8993835449219,297.1499938964844,293.1499938964844,1.0,-12593.626953125,301.8426513671875,0.8809441924095154,0.717186689376831,0.5050480365753174,292.3484802246094,297.1499938964844,293.1499938964844,1.0,-20317.28125,298.94073486328125,0.987860143184662,1.0,0.948153018951416,293.1386413574219,297.1499938964844,293.1499938964844,0.2031264007091522,-20840.34765625,304.1524963378906,0.5305305123329163,0.1561790853738784,0.7515825033187866,281.214599609375,291.1499938964844,252.23062133789065,251.67022705078125,279.1611328125,293.1611633300781,281.2147827148437,1.0,0.7418667078018188,0.4496776163578033,0.4496776163578033,1.0,1.0,-3.568186521530152,1.220771312713623,2.3474152088165283,0.4202326238155365,0.0,0.0,1.0,348.2257385253906,351.0,6.91745662689209,-7385.78759765625,4710.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,298.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1657671928405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001682326255831,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
633960,293.26373291015625,297.1499938964844,293.1499938964844,0.7414539456367493,-10973.3525390625,304.1985778808594,0.74720299243927,0.4284971356391907,0.3950028419494629,293.2091979980469,297.1499938964844,293.1499938964844,0.6244586110115051,-10193.943359375,304.18267822265625,0.7187445759773254,0.3768559694290161,0.3672005534172058,292.904052734375,297.1499938964844,293.1499938964844,1.0,-12616.09765625,301.8157958984375,0.8807993531227112,0.7194426655769348,0.5066865682601929,292.35272216796875,297.1499938964844,293.1499938964844,1.0,-20316.388671875,298.941650390625,0.9868724346160888,1.0,0.9482332468032836,293.1419982910156,297.1499938964844,293.1499938964844,0.2024578303098678,-20786.8203125,304.1532592773437,0.5292022228240967,0.1556638926267624,0.7497323155403137,281.2177124023437,291.1499938964844,252.27430725097656,251.71188354492188,279.1618347167969,293.166259765625,281.2178955078125,1.0,0.7420856356620789,0.4503239095211029,0.4503239095211029,1.0,1.0,-3.563159704208374,1.220578670501709,2.342581033706665,0.421177327632904,0.0,0.0,1.0,349.96990966796875,354.0,7.704244136810303,-7385.0048828125,4707.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,298.4271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1657277196645736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001681925641605,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634020,293.2757263183594,297.1499938964844,293.1499938964844,0.7299124002456665,-10845.1884765625,304.2015991210937,0.7427495718002319,0.4231828451156616,0.390457421541214,293.22332763671875,297.1499938964844,293.1499938964844,0.6156526803970337,-10084.76953125,304.1864318847656,0.7145915031433105,0.372488260269165,0.3633195757865906,292.9134521484375,297.1499938964844,293.1499938964844,1.0,-12658.6923828125,301.76495361328125,0.8804489374160767,0.7237631678581238,0.5098284482955933,292.3614196777344,297.1499938964844,293.1499938964844,1.0,-20314.271484375,298.9437561035156,0.984892189502716,1.0,0.948393940925598,293.1485290527344,297.1499938964844,293.1499938964844,0.2009545862674713,-20666.703125,304.1546630859375,0.5264583826065063,0.1545400172472,0.7455825209617615,281.2244873046875,291.1499938964844,252.3685760498047,251.8017578125,279.1632080078125,293.17626953125,281.2247009277344,1.0,0.7423732280731201,0.4517153203487396,0.4517153203487396,1.0,1.0,-3.5520060062408447,1.2200148105621338,2.331991195678711,0.4231333434581756,0.0,0.0,1.0,353.40167236328125,357.0,9.029966354370115,-7383.072265625,4697.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,298.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656424552202224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001681060384726,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634080,293.2757263183594,297.1499938964844,293.1499938964844,0.7299124002456665,-10845.1884765625,304.2015991210937,0.7427495718002319,0.4231828451156616,0.390457421541214,293.22332763671875,297.1499938964844,293.1499938964844,0.6156526803970337,-10084.76953125,304.1864318847656,0.7145915031433105,0.372488260269165,0.3633195757865906,292.9134521484375,297.1499938964844,293.1499938964844,1.0,-12658.6923828125,301.76495361328125,0.8804489374160767,0.7237631678581238,0.5098284482955933,292.3614196777344,297.1499938964844,293.1499938964844,1.0,-20314.271484375,298.9437561035156,0.984892189502716,1.0,0.948393940925598,293.1485290527344,297.1499938964844,293.1499938964844,0.2009545862674713,-20666.703125,304.1546630859375,0.5264583826065063,0.1545400172472,0.7455825209617615,281.2244873046875,291.1499938964844,252.3685760498047,251.8017578125,279.1632080078125,293.17626953125,281.2247009277344,1.0,0.7423732280731201,0.4517153203487396,0.4517153203487396,1.0,1.0,-3.5520060062408447,1.2200148105621338,2.331991195678711,0.4231333434581756,0.0,0.0,1.0,353.40167236328125,357.0,9.029966354370115,-7383.072265625,4697.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,298.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656424552202224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001681060384726,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634140,293.28485107421875,297.1499938964844,293.1499938964844,0.7203736305236816,-10739.1083984375,304.20379638671875,0.7391693592071533,0.4188045263290405,0.3867044150829315,293.2342834472656,297.1499938964844,293.1499938964844,0.6081793308258057,-9992.091796875,304.18927001953125,0.711057186126709,0.3688041269779205,0.3600326478481293,292.9210205078125,297.1499938964844,293.1499938964844,1.0,-12690.638671875,301.7268371582031,0.8801135420799255,0.7270413637161255,0.5122172832489014,292.3684997558594,297.1499938964844,293.1499938964844,1.0,-20312.296875,298.9457092285156,0.9833039045333862,1.0,0.948522686958313,293.153564453125,297.1499938964844,293.1499938964844,0.199615404009819,-20559.837890625,304.1556701660156,0.5241990089416504,0.1535625755786895,0.7418927550315857,281.2304382324219,291.1499938964844,252.4502868652344,251.8796539306641,279.16424560546875,293.1841125488281,281.23065185546875,1.0,0.7424742579460144,0.4529194235801697,0.4529194235801697,1.0,1.0,-3.542128562927246,1.2194135189056396,2.3227150440216064,0.4247615337371826,0.0,0.0,1.0,356.0986022949219,357.0,9.89673900604248,-7381.20263671875,4686.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16607666015625,298.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1655694395303726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001680319401202,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634200,293.2870788574219,297.1499938964844,293.1499938964844,0.7179515957832336,-10712.14453125,304.2043151855469,0.7382718324661255,0.4176941812038421,0.3857515156269073,293.23699951171875,297.1499938964844,293.1499938964844,0.6062561869621277,-9968.23046875,304.18994140625,0.7101388573646545,0.367858350276947,0.3591871857643127,292.92291259765625,297.1499938964844,293.1499938964844,1.0,-12698.3447265625,301.7176208496094,0.8800221681594849,0.7278369665145874,0.5127979516983032,292.3702697753906,297.1499938964844,293.1499938964844,1.0,-20311.76953125,298.9462585449219,0.9829059839248656,1.0,0.9485549330711364,293.15478515625,297.1499938964844,293.1499938964844,0.1992643028497696,-20531.828125,304.1559143066406,0.5236272215843201,0.1533086001873016,0.7409258484840393,281.23199462890625,291.1499938964844,252.4715270996093,251.89990234375,279.1645202636719,293.1860656738281,281.2322082519531,1.0,0.7424838542938232,0.4532325267791748,0.4532325267791748,1.0,1.0,-3.5395398139953613,1.2192450761795044,2.3202948570251465,0.4251772165298462,0.0,0.0,1.0,356.7674255371094,360.0,10.0958890914917,-7380.69384765625,4683.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,298.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1655507087707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000168012920767,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634260,293.2977905273437,297.1499938964844,293.1499938964844,0.7056251764297485,-10574.7138671875,304.2067565917969,0.7337620258331299,0.4120474755764007,0.3809005320072174,293.25018310546875,297.1499938964844,293.1499938964844,0.5963160991668701,-9844.787109375,304.19317626953125,0.7053463459014893,0.3629801571369171,0.3548178374767303,292.932373046875,297.1499938964844,293.1499938964844,1.0,-12735.1982421875,301.6736755371094,0.8795183897018433,0.7316693067550659,0.5156003832817078,292.37921142578125,297.1499938964844,293.1499938964844,1.0,-20308.9375,298.94903564453125,0.9809104204177856,1.0,0.9487164616584778,293.16070556640625,297.1499938964844,293.1499938964844,0.1974155902862548,-20384.3515625,304.1570129394531,0.5207298398017883,0.1519834548234939,0.7358359694480896,281.2400817871094,291.1499938964844,252.58248901367188,252.0056610107422,279.1657409667969,293.1955871582031,281.2403259277344,1.0,0.7424411177635193,0.454868882894516,0.454868882894516,1.0,1.0,-3.525892734527588,1.2182903289794922,2.307602405548096,0.427300751209259,0.0,0.0,1.0,360.0828552246094,363.0,11.000368118286133,-7377.908203125,4665.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,298.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1654545217752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679153065197,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634320,293.2977905273437,297.1499938964844,293.1499938964844,0.7056251764297485,-10574.7138671875,304.2067565917969,0.7337620258331299,0.4120474755764007,0.3809005320072174,293.25018310546875,297.1499938964844,293.1499938964844,0.5963160991668701,-9844.787109375,304.19317626953125,0.7053463459014893,0.3629801571369171,0.3548178374767303,292.932373046875,297.1499938964844,293.1499938964844,1.0,-12735.1982421875,301.6736755371094,0.8795183897018433,0.7316693067550659,0.5156003832817078,292.37921142578125,297.1499938964844,293.1499938964844,1.0,-20308.9375,298.94903564453125,0.9809104204177856,1.0,0.9487164616584778,293.16070556640625,297.1499938964844,293.1499938964844,0.1974155902862548,-20384.3515625,304.1570129394531,0.5207298398017883,0.1519834548234939,0.7358359694480896,281.2400817871094,291.1499938964844,252.58248901367188,252.0056610107422,279.1657409667969,293.1955871582031,281.2403259277344,1.0,0.7424411177635193,0.454868882894516,0.454868882894516,1.0,1.0,-3.525892734527588,1.2182903289794922,2.307602405548096,0.427300751209259,0.0,0.0,1.0,360.0828552246094,363.0,11.000368118286133,-7377.908203125,4665.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,298.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1654545217752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679153065197,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634380,293.307861328125,297.1499938964844,293.1499938964844,0.6929833292961121,-10433.3544921875,304.2088928222656,0.7292038202285767,0.4062589406967163,0.3759192228317261,293.26287841796875,297.1499938964844,293.1499938964844,0.5858743190765381,-9714.8291015625,304.1961669921875,0.7003600597381592,0.3578663766384125,0.350223958492279,292.9418640136719,297.1499938964844,293.1499938964844,1.0,-12769.3271484375,301.63299560546875,0.8789352178573608,0.7352612018585205,0.5182374715805054,292.3882141113281,297.1499938964844,293.1499938964844,1.0,-20305.8046875,298.9521179199219,0.978902280330658,1.0,0.9488788843154908,293.16632080078125,297.1499938964844,293.1499938964844,0.195427268743515,-20225.63671875,304.1579895019531,0.517780065536499,0.1505735367536544,0.7303591370582581,281.2487487792969,291.1499938964844,252.7008209228516,252.118392944336,279.1669006347656,293.204833984375,281.2490234375,1.0,0.7422628402709961,0.4566185474395752,0.4566185474395752,1.0,1.0,-3.511155605316162,1.2171577215194702,2.293998003005981,0.4294907450675964,0.0,0.0,1.0,363.3612060546875,366.0,11.813297271728516,-7374.7490234375,4644.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,298.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1653555184602737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000167814825545,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634440,293.307861328125,297.1499938964844,293.1499938964844,0.6929833292961121,-10433.3544921875,304.2088928222656,0.7292038202285767,0.4062589406967163,0.3759192228317261,293.26287841796875,297.1499938964844,293.1499938964844,0.5858743190765381,-9714.8291015625,304.1961669921875,0.7003600597381592,0.3578663766384125,0.350223958492279,292.9418640136719,297.1499938964844,293.1499938964844,1.0,-12769.3271484375,301.63299560546875,0.8789352178573608,0.7352612018585205,0.5182374715805054,292.3882141113281,297.1499938964844,293.1499938964844,1.0,-20305.8046875,298.9521179199219,0.978902280330658,1.0,0.9488788843154908,293.16632080078125,297.1499938964844,293.1499938964844,0.195427268743515,-20225.63671875,304.1579895019531,0.517780065536499,0.1505735367536544,0.7303591370582581,281.2487487792969,291.1499938964844,252.7008209228516,252.118392944336,279.1669006347656,293.204833984375,281.2490234375,1.0,0.7422628402709961,0.4566185474395752,0.4566185474395752,1.0,1.0,-3.511155605316162,1.2171577215194702,2.293998003005981,0.4294907450675964,0.0,0.0,1.0,363.3612060546875,366.0,11.813297271728516,-7374.7490234375,4644.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,298.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1653555184602737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000167814825545,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634500,293.3126525878906,297.1499938964844,293.1499938964844,0.6865584850311279,-10361.3330078125,304.2098693847656,0.7268985509872437,0.4033161997795105,0.3733840882778168,293.26904296875,297.1499938964844,293.1499938964844,0.5804769992828369,-9647.5146484375,304.1976013183594,0.6978034377098083,0.3552247285842895,0.3478462994098663,292.94659423828125,297.1499938964844,293.1499938964844,1.0,-12785.3798828125,301.6138916015625,0.8786131739616394,0.7369664311408997,0.5194937586784363,292.3927307128906,297.1499938964844,293.1499938964844,1.0,-20304.130859375,298.9537353515625,0.9778929948806764,1.0,0.9489604830741882,293.16900634765625,297.1499938964844,293.1499938964844,0.1943849176168441,-20142.357421875,304.1584167480469,0.5162887573242188,0.149838775396347,0.7274854779243469,281.2532958984375,291.1499938964844,252.7625427246093,252.1771697998047,279.1674499511719,293.2093200683594,281.2535400390625,1.0,0.7421269416809082,0.4575342833995819,0.4575342833995819,1.0,1.0,-3.50339937210083,1.2165250778198242,2.286874294281006,0.4306060969829559,0.0,0.0,1.0,364.9893798828125,366.0,12.19791316986084,-7373.0390625,4633.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717224121094,298.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1653053015470504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001677638647379,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
