time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634560,293.3172912597656,297.1499938964844,293.1499938964844,0.6800709962844849,-10288.4765625,304.21075439453125,0.7245696187019348,0.4003438055515289,0.3708212077617645,293.2750549316406,297.1499938964844,293.1499938964844,0.574966549873352,-9578.6767578125,304.1989440917969,0.695205569267273,0.3525279760360718,0.345415860414505,292.9513244628906,297.1499938964844,293.1499938964844,1.0,-12800.7490234375,301.5955810546875,0.878270149230957,0.7386096119880676,0.5207074880599976,292.39727783203125,297.1499938964844,293.1499938964844,1.0,-20302.38671875,298.9554443359375,0.9768799543380736,1.0,0.9490423798561096,293.1716003417969,297.1499938964844,293.1499938964844,0.1933119446039199,-20056.5625,304.1588439941406,0.5147877931594849,0.1490847021341323,0.7245247960090637,281.2579650878906,291.1499938964844,252.8258514404297,252.23745727539065,279.1679992675781,293.2137756347656,281.2582092285156,1.0,0.7419613599777222,0.4584764242172241,0.4584764242172241,1.0,1.0,-3.4953908920288086,1.2158464193344116,2.2795445919036865,0.4317318797111511,0.0,0.0,1.0,366.611328125,369.0,12.570145606994627,-7371.2470703125,4621.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,298.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1652547419071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001677125546848,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634620,293.3260803222656,297.1499938964844,293.1499938964844,0.6669437289237976,-10140.6142578125,304.2123718261719,0.7198200821876526,0.3943221867084503,0.3656244575977325,293.2867736816406,297.1499938964844,293.1499938964844,0.5636446475982666,-9436.8466796875,304.20147705078125,0.6899001598358154,0.346983790397644,0.3404110074043274,292.9608154296875,297.1499938964844,293.1499938964844,1.0,-12829.529296875,301.5613708496094,0.8775250315666199,0.7417171001434326,0.5230124592781067,292.4064025878906,297.1499938964844,293.1499938964844,1.0,-20298.693359375,298.95904541015625,0.9748438000679016,1.0,0.9492068886756896,293.1766052246094,297.1499938964844,293.1499938964844,0.1910832971334457,-19878.095703125,304.1596069335937,0.511764645576477,0.1475239396095276,0.7183656096458435,281.2676696777344,291.1499938964844,252.95692443847656,252.3622283935547,279.1690673828125,293.2223815917969,281.2679443359375,1.0,0.7415502667427063,0.4604366719722748,0.4604366719722748,1.0,1.0,-3.4786832332611084,1.214361548423767,2.264321804046631,0.4340099096298218,0.0,0.0,1.0,369.8391723632813,372.0,13.306416511535645,-7367.43798828125,4594.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,298.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.165152832865715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001676091342233,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634680,293.3260803222656,297.1499938964844,293.1499938964844,0.6669437289237976,-10140.6142578125,304.2123718261719,0.7198200821876526,0.3943221867084503,0.3656244575977325,293.2867736816406,297.1499938964844,293.1499938964844,0.5636446475982666,-9436.8466796875,304.20147705078125,0.6899001598358154,0.346983790397644,0.3404110074043274,292.9608154296875,297.1499938964844,293.1499938964844,1.0,-12829.529296875,301.5613708496094,0.8775250315666199,0.7417171001434326,0.5230124592781067,292.4064025878906,297.1499938964844,293.1499938964844,1.0,-20298.693359375,298.95904541015625,0.9748438000679016,1.0,0.9492068886756896,293.1766052246094,297.1499938964844,293.1499938964844,0.1910832971334457,-19878.095703125,304.1596069335937,0.511764645576477,0.1475239396095276,0.7183656096458435,281.2676696777344,291.1499938964844,252.95692443847656,252.3622283935547,279.1690673828125,293.2223815917969,281.2679443359375,1.0,0.7415502667427063,0.4604366719722748,0.4604366719722748,1.0,1.0,-3.4786832332611084,1.214361548423767,2.264321804046631,0.4340099096298218,0.0,0.0,1.0,369.8391723632813,372.0,13.306416511535645,-7367.43798828125,4594.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,298.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.165152832865715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001676091342233,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634740,293.3341979980469,297.1499938964844,293.1499938964844,0.6536450386047363,-9990.181640625,304.2137451171875,0.7148935198783875,0.3882101476192474,0.3603430092334747,293.2979736328125,297.1499938964844,293.1499938964844,0.5519461035728455,-9289.6943359375,304.20379638671875,0.6844604015350342,0.3412469029426574,0.335221379995346,292.9703369140625,297.1499938964844,293.1499938964844,1.0,-12855.66015625,301.5303039550781,0.8766995072364807,0.7445793151855469,0.5251495242118835,292.41558837890625,297.1499938964844,293.1499938964844,1.0,-20294.732421875,298.962890625,0.9727948904037476,1.0,0.9493724703788756,293.1813049316406,297.1499938964844,293.1499938964844,0.1887499839067459,-19690.8203125,304.1602783203125,0.5087180733680725,0.1458955407142639,0.7119009494781494,281.2778625488281,291.1499938964844,253.09341430664065,252.49205017089844,279.1700744628906,293.2306823730469,281.2781677246094,1.0,0.741037905216217,0.4624945223331451,0.4624945223331451,1.0,1.0,-3.4610836505889893,1.2126988172531128,2.248384952545166,0.4363086819648742,0.0,0.0,1.0,373.047607421875,375.0,14.017494201660156,-7363.35107421875,4566.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,298.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1650499999523162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001675047678872,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634800,293.3341979980469,297.1499938964844,293.1499938964844,0.6536450386047363,-9990.181640625,304.2137451171875,0.7148935198783875,0.3882101476192474,0.3603430092334747,293.2979736328125,297.1499938964844,293.1499938964844,0.5519461035728455,-9289.6943359375,304.20379638671875,0.6844604015350342,0.3412469029426574,0.335221379995346,292.9703369140625,297.1499938964844,293.1499938964844,1.0,-12855.66015625,301.5303039550781,0.8766995072364807,0.7445793151855469,0.5251495242118835,292.41558837890625,297.1499938964844,293.1499938964844,1.0,-20294.732421875,298.962890625,0.9727948904037476,1.0,0.9493724703788756,293.1813049316406,297.1499938964844,293.1499938964844,0.1887499839067459,-19690.8203125,304.1602783203125,0.5087180733680725,0.1458955407142639,0.7119009494781494,281.2778625488281,291.1499938964844,253.09341430664065,252.49205017089844,279.1700744628906,293.2306823730469,281.2781677246094,1.0,0.741037905216217,0.4624945223331451,0.4624945223331451,1.0,1.0,-3.4610836505889893,1.2126988172531128,2.248384952545166,0.4363086819648742,0.0,0.0,1.0,373.047607421875,375.0,14.017494201660156,-7363.35107421875,4566.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,298.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1650499999523162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001675047678872,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634860,293.3416748046875,297.1499938964844,293.1499938964844,0.6402226686477661,-9837.65234375,304.2148742675781,0.709703803062439,0.3820260465145111,0.3549930453300476,293.3086242675781,297.1499938964844,293.1499938964844,0.5399158000946045,-9137.669921875,304.2059326171875,0.67890864610672,0.3353341221809387,0.3298623263835907,292.9798889160156,297.1499938964844,293.1499938964844,1.0,-12879.1533203125,301.50244140625,0.8757948875427246,0.7471942901611328,0.5271172523498535,292.4248046875,297.1499938964844,293.1499938964844,1.0,-20290.51171875,298.96697998046875,0.9707351326942444,1.0,0.9495389461517334,293.18572998046875,297.1499938964844,293.1499938964844,0.1863212287425995,-19495.37109375,304.1609191894531,0.5056548118591309,0.1442042291164398,0.705152153968811,281.28857421875,291.1499938964844,253.2346343994141,252.6262969970703,279.1710205078125,293.2386779785156,281.28887939453125,1.0,0.7404332160949707,0.4646445512771606,0.4646445512771606,1.0,1.0,-3.44265365600586,1.210856795310974,2.231796979904175,0.4386123716831207,0.0,0.0,1.0,376.23834228515625,378.0,14.707999229431152,-7359.01513671875,4535.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,298.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1649461239576339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001673993538133,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634920,293.3416748046875,297.1499938964844,293.1499938964844,0.6402226686477661,-9837.65234375,304.2148742675781,0.709703803062439,0.3820260465145111,0.3549930453300476,293.3086242675781,297.1499938964844,293.1499938964844,0.5399158000946045,-9137.669921875,304.2059326171875,0.67890864610672,0.3353341221809387,0.3298623263835907,292.9798889160156,297.1499938964844,293.1499938964844,1.0,-12879.1533203125,301.50244140625,0.8757948875427246,0.7471942901611328,0.5271172523498535,292.4248046875,297.1499938964844,293.1499938964844,1.0,-20290.51171875,298.96697998046875,0.9707351326942444,1.0,0.9495389461517334,293.18572998046875,297.1499938964844,293.1499938964844,0.1863212287425995,-19495.37109375,304.1609191894531,0.5056548118591309,0.1442042291164398,0.705152153968811,281.28857421875,291.1499938964844,253.2346343994141,252.6262969970703,279.1710205078125,293.2386779785156,281.28887939453125,1.0,0.7404332160949707,0.4646445512771606,0.4646445512771606,1.0,1.0,-3.44265365600586,1.210856795310974,2.231796979904175,0.4386123716831207,0.0,0.0,1.0,376.23834228515625,378.0,14.707999229431152,-7359.01513671875,4535.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,298.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1649461239576339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001673993538133,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
634980,293.3485107421875,297.1499938964844,293.1499938964844,0.6267219185829163,-9683.4814453125,304.2157287597656,0.7042370438575745,0.3757877051830292,0.3495900928974151,293.3187561035156,297.1499938964844,293.1499938964844,0.527595579624176,-8981.1923828125,304.2077941894531,0.6732692122459412,0.3292611837387085,0.324348121881485,292.9894714355469,297.1499938964844,293.1499938964844,1.0,-12899.9921875,301.4777526855469,0.8748116493225098,0.7495570778846741,0.5289122462272644,292.43408203125,297.1499938964844,293.1499938964844,1.0,-20286.037109375,298.9712829589844,0.9686669111251832,1.0,0.9497063159942628,293.1899108886719,297.1499938964844,293.1499938964844,0.1838046461343765,-19292.26171875,304.1614685058594,0.5025781393051147,0.1424538940191269,0.6981362700462341,281.2997436523437,291.1499938964844,253.3799591064453,252.76431274414065,279.1719055175781,293.2463073730469,281.3000793457031,1.0,0.7397434115409851,0.4668816030025482,0.4668816030025482,1.0,1.0,-3.4234459400177,1.2088311910629272,2.2146146297454834,0.4409045577049255,0.0,0.0,1.0,379.4122314453125,381.0,15.37477970123291,-7354.455078125,4502.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,298.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1648409217596054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001672925864113,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635040,293.3485107421875,297.1499938964844,293.1499938964844,0.6267219185829163,-9683.4814453125,304.2157287597656,0.7042370438575745,0.3757877051830292,0.3495900928974151,293.3187561035156,297.1499938964844,293.1499938964844,0.527595579624176,-8981.1923828125,304.2077941894531,0.6732692122459412,0.3292611837387085,0.324348121881485,292.9894714355469,297.1499938964844,293.1499938964844,1.0,-12899.9921875,301.4777526855469,0.8748116493225098,0.7495570778846741,0.5289122462272644,292.43408203125,297.1499938964844,293.1499938964844,1.0,-20286.037109375,298.9712829589844,0.9686669111251832,1.0,0.9497063159942628,293.1899108886719,297.1499938964844,293.1499938964844,0.1838046461343765,-19292.26171875,304.1614685058594,0.5025781393051147,0.1424538940191269,0.6981362700462341,281.2997436523437,291.1499938964844,253.3799591064453,252.76431274414065,279.1719055175781,293.2463073730469,281.3000793457031,1.0,0.7397434115409851,0.4668816030025482,0.4668816030025482,1.0,1.0,-3.4234459400177,1.2088311910629272,2.2146146297454834,0.4409045577049255,0.0,0.0,1.0,379.4122314453125,381.0,15.37477970123291,-7354.455078125,4502.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,298.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1648409217596054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001672925864113,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635100,293.3516540527344,297.1499938964844,293.1499938964844,0.6199564933776855,-9605.9287109375,304.2160949707031,0.7014727592468262,0.3726537823677063,0.3468739092350006,293.3236083984375,297.1499938964844,293.1499938964844,0.5213409662246704,-8901.4326171875,304.20867919921875,0.6704251766204834,0.3261701762676239,0.321537971496582,292.9942932128906,297.1499938964844,293.1499938964844,1.0,-12909.4150390625,301.46661376953125,0.8742908835411072,0.7506428360939026,0.5297442078590393,292.438720703125,297.1499938964844,293.1499938964844,1.0,-20283.70703125,298.9735412597656,0.9676303863525392,1.0,0.9497902393341064,293.19189453125,297.1499938964844,293.1499938964844,0.1825158298015594,-19188.0,304.1617126464844,0.5010350346565247,0.141557902097702,0.69453364610672,281.3055114746094,291.1499938964844,253.4539489746093,252.8345489501953,279.1723327636719,293.2499694824219,281.30584716796875,1.0,0.7393690347671509,0.4680309593677521,0.4680309593677521,1.0,1.0,-3.413568019866944,1.2077486515045166,2.2058193683624268,0.4420413076877594,0.0,0.0,1.0,380.9929809570313,381.0,15.699131965637209,-7352.09814453125,4485.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,298.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1647877097129821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001672385842539,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635160,293.3546142578125,297.1499938964844,293.1499938964844,0.6131889224052429,-9528.1474609375,304.21636962890625,0.6986952424049377,0.3695138692855835,0.3441506922245025,293.32830810546875,297.1499938964844,293.1499938964844,0.5150301456451416,-8820.7275390625,304.20947265625,0.6675695776939392,0.3230457007884979,0.3186948001384735,292.9991455078125,297.1499938964844,293.1499938964844,1.0,-12918.15625,301.456298828125,0.8737502694129944,0.7516627907752991,0.5305309891700745,292.4433898925781,297.1499938964844,293.1499938964844,1.0,-20281.314453125,298.9758605957031,0.9665926694869996,1.0,0.9498743414878844,293.1938171386719,297.1499938964844,293.1499938964844,0.1812076568603515,-19081.99609375,304.1619567871094,0.4994880855083465,0.1406483799219131,0.6908699870109558,281.3113708496094,291.1499938964844,253.5287170410156,252.90548706054688,279.1727600097656,293.2535400390625,281.3117370605469,1.0,0.7389758825302124,0.469199925661087,0.469199925661087,1.0,1.0,-3.403514862060547,1.206618309020996,2.196896553039551,0.4431687593460083,0.0,0.0,1.0,382.569580078125,384.0,16.014638900756836,-7349.6923828125,4468.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,298.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1647339761257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001671840436756,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635220,293.36004638671875,297.1499938964844,293.1499938964844,0.5996754765510559,-9372.205078125,304.2167663574219,0.6931148767471313,0.3632261455059051,0.3386939167976379,293.3372497558594,297.1499938964844,293.1499938964844,0.5022765398025513,-8656.90234375,304.2108764648437,0.6618430614471436,0.3167113065719604,0.3129241168498993,293.00885009765625,297.1499938964844,293.1499938964844,1.0,-12933.685546875,301.4380187988281,0.8726140260696411,0.753512442111969,0.5319741368293762,292.4527587890625,297.1499938964844,293.1499938964844,1.0,-20276.357421875,298.9806213378906,0.9645155668258668,1.0,0.9500428438186646,293.1974792480469,297.1499938964844,293.1499938964844,0.1785395890474319,-18865.236328125,304.16241455078125,0.4963819086551666,0.1387927532196045,0.6833755970001221,281.3234558105469,291.1499938964844,253.6802520751953,253.0491638183593,279.17352294921875,293.2604064941406,281.3238220214844,1.0,0.7381401658058167,0.4715929329395294,0.4715929329395294,1.0,1.0,-3.382937431335449,1.204221248626709,2.17871618270874,0.4453906416893005,0.0,0.0,1.0,385.7105712890625,387.0,16.63612937927246,-7344.7470703125,4432.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,298.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1646248251199722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000167073259945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635280,293.36004638671875,297.1499938964844,293.1499938964844,0.5996754765510559,-9372.205078125,304.2167663574219,0.6931148767471313,0.3632261455059051,0.3386939167976379,293.3372497558594,297.1499938964844,293.1499938964844,0.5022765398025513,-8656.90234375,304.2108764648437,0.6618430614471436,0.3167113065719604,0.3129241168498993,293.00885009765625,297.1499938964844,293.1499938964844,1.0,-12933.685546875,301.4380187988281,0.8726140260696411,0.753512442111969,0.5319741368293762,292.4527587890625,297.1499938964844,293.1499938964844,1.0,-20276.357421875,298.9806213378906,0.9645155668258668,1.0,0.9500428438186646,293.1974792480469,297.1499938964844,293.1499938964844,0.1785395890474319,-18865.236328125,304.16241455078125,0.4963819086551666,0.1387927532196045,0.6833755970001221,281.3234558105469,291.1499938964844,253.6802520751953,253.0491638183593,279.17352294921875,293.2604064941406,281.3238220214844,1.0,0.7381401658058167,0.4715929329395294,0.4715929329395294,1.0,1.0,-3.382937431335449,1.204221248626709,2.17871618270874,0.4453906416893005,0.0,0.0,1.0,385.7105712890625,387.0,16.63612937927246,-7344.7470703125,4432.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,298.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1646248251199722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000167073259945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635340,293.3647766113281,297.1499938964844,293.1499938964844,0.5862273573875427,-9216.1533203125,304.2169189453125,0.6875220537185669,0.3569441139698028,0.333236962556839,293.3455810546875,297.1499938964844,293.1499938964844,0.4893838763236999,-8490.263671875,304.2120666503906,0.6561199426651001,0.3102785348892212,0.3070549368858337,293.0186462402344,297.1499938964844,293.1499938964844,1.0,-12946.564453125,301.42291259765625,0.8714038729667664,0.7551019787788391,0.5332388281822205,292.4621276855469,297.1499938964844,293.1499938964844,1.0,-20271.173828125,298.9856262207031,0.9624382853507996,1.0,0.950211763381958,293.200927734375,297.1499938964844,293.1499938964844,0.1758076846599578,-18642.486328125,304.162841796875,0.4932493269443512,0.1368909329175949,0.6756698489189148,281.3359375,291.1499938964844,253.8339233398437,253.1947021484375,279.1742553710937,293.2668762207031,281.3363037109375,1.0,0.7372437715530396,0.4740544557571411,0.4740544557571411,1.0,1.0,-3.3617734909057617,1.2016388177871704,2.1601345539093018,0.4475554525852203,0.0,0.0,1.0,388.8353271484375,390.0,17.227439880371094,-7339.6376953125,4395.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17681884765625,298.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.16451296210289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001669597550062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635400,293.3647766113281,297.1499938964844,293.1499938964844,0.5862273573875427,-9216.1533203125,304.2169189453125,0.6875220537185669,0.3569441139698028,0.333236962556839,293.3455810546875,297.1499938964844,293.1499938964844,0.4893838763236999,-8490.263671875,304.2120666503906,0.6561199426651001,0.3102785348892212,0.3070549368858337,293.0186462402344,297.1499938964844,293.1499938964844,1.0,-12946.564453125,301.42291259765625,0.8714038729667664,0.7551019787788391,0.5332388281822205,292.4621276855469,297.1499938964844,293.1499938964844,1.0,-20271.173828125,298.9856262207031,0.9624382853507996,1.0,0.950211763381958,293.200927734375,297.1499938964844,293.1499938964844,0.1758076846599578,-18642.486328125,304.162841796875,0.4932493269443512,0.1368909329175949,0.6756698489189148,281.3359375,291.1499938964844,253.8339233398437,253.1947021484375,279.1742553710937,293.2668762207031,281.3363037109375,1.0,0.7372437715530396,0.4740544557571411,0.4740544557571411,1.0,1.0,-3.3617734909057617,1.2016388177871704,2.1601345539093018,0.4475554525852203,0.0,0.0,1.0,388.8353271484375,390.0,17.227439880371094,-7339.6376953125,4395.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17681884765625,298.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.16451296210289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001669597550062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635460,293.3688049316406,297.1499938964844,293.1499938964844,0.572890043258667,-9060.4970703125,304.2168273925781,0.6819444894790649,0.3506868779659271,0.3277972638607025,293.3532409667969,297.1499938964844,293.1499938964844,0.4764043688774109,-8321.40234375,304.2130126953125,0.6504287719726562,0.3037691116333008,0.301107794046402,293.02850341796875,297.1499938964844,293.1499938964844,1.0,-12956.802734375,301.4110107421875,0.870121419429779,0.7564296722412109,0.5343236923217773,292.4715881347656,297.1499938964844,293.1499938964844,1.0,-20265.7734375,298.99078369140625,0.960363745689392,1.0,0.9503808617591858,293.20416259765625,297.1499938964844,293.1499938964844,0.1730196624994278,-18414.294921875,304.1632080078125,0.4900729358196258,0.1349470466375351,0.66777104139328,281.34881591796875,291.1499938964844,253.9890594482422,253.3414764404297,279.1748962402344,293.2728881835937,281.3492126464844,1.0,0.7362948656082153,0.4765776991844177,0.4765776991844177,1.0,1.0,-3.3400888442993164,1.1988719701766968,2.141216993331909,0.4496490657329559,0.0,0.0,1.0,391.9440612792969,393.0,17.786972045898438,-7334.376953125,4356.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1774597167969,298.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1643980294466018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001668431068537,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635520,293.3688049316406,297.1499938964844,293.1499938964844,0.572890043258667,-9060.4970703125,304.2168273925781,0.6819444894790649,0.3506868779659271,0.3277972638607025,293.3532409667969,297.1499938964844,293.1499938964844,0.4764043688774109,-8321.40234375,304.2130126953125,0.6504287719726562,0.3037691116333008,0.301107794046402,293.02850341796875,297.1499938964844,293.1499938964844,1.0,-12956.802734375,301.4110107421875,0.870121419429779,0.7564296722412109,0.5343236923217773,292.4715881347656,297.1499938964844,293.1499938964844,1.0,-20265.7734375,298.99078369140625,0.960363745689392,1.0,0.9503808617591858,293.20416259765625,297.1499938964844,293.1499938964844,0.1730196624994278,-18414.294921875,304.1632080078125,0.4900729358196258,0.1349470466375351,0.66777104139328,281.34881591796875,291.1499938964844,253.9890594482422,253.3414764404297,279.1748962402344,293.2728881835937,281.3492126464844,1.0,0.7362948656082153,0.4765776991844177,0.4765776991844177,1.0,1.0,-3.3400888442993164,1.1988719701766968,2.141216993331909,0.4496490657329559,0.0,0.0,1.0,391.9440612792969,393.0,17.786972045898438,-7334.376953125,4356.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1774597167969,298.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1643980294466018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001668431068537,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635580,293.37213134765625,297.1499938964844,293.1499938964844,0.5596972703933716,-8905.6103515625,304.216552734375,0.67640620470047,0.3444659411907196,0.3223873078823089,293.3602600097656,297.1499938964844,293.1499938964844,0.4633786380290985,-8150.7685546875,304.2137145996094,0.6447877883911133,0.297197014093399,0.2950979173183441,293.0384521484375,297.1499938964844,293.1499938964844,1.0,-12964.373046875,301.4022827148437,0.8687659502029419,0.7574902772903442,0.5352252125740051,292.4810485839844,297.1499938964844,293.1499938964844,1.0,-20260.171875,298.9961853027344,0.9582935571670532,1.0,0.950550138950348,293.2071533203125,297.1499938964844,293.1499938964844,0.1701820790767669,-18181.123046875,304.1635131835937,0.4868242740631103,0.132964551448822,0.659694492816925,281.362060546875,291.1499938964844,254.14503479003903,253.4888458251953,279.17547607421875,293.27850341796875,281.3624572753906,1.0,0.735299825668335,0.4791564047336578,0.4791564047336578,1.0,1.0,-3.3179309368133545,1.1959160566329956,2.1220147609710693,0.451656699180603,0.0,0.0,1.0,395.0384521484375,396.0,18.31596946716309,-7328.9736328125,4317.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,298.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642796546220779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001667229662416,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635640,293.37213134765625,297.1499938964844,293.1499938964844,0.5596972703933716,-8905.6103515625,304.216552734375,0.67640620470047,0.3444659411907196,0.3223873078823089,293.3602600097656,297.1499938964844,293.1499938964844,0.4633786380290985,-8150.7685546875,304.2137145996094,0.6447877883911133,0.297197014093399,0.2950979173183441,293.0384521484375,297.1499938964844,293.1499938964844,1.0,-12964.373046875,301.4022827148437,0.8687659502029419,0.7574902772903442,0.5352252125740051,292.4810485839844,297.1499938964844,293.1499938964844,1.0,-20260.171875,298.9961853027344,0.9582935571670532,1.0,0.950550138950348,293.2071533203125,297.1499938964844,293.1499938964844,0.1701820790767669,-18181.123046875,304.1635131835937,0.4868242740631103,0.132964551448822,0.659694492816925,281.362060546875,291.1499938964844,254.14503479003903,253.4888458251953,279.17547607421875,293.27850341796875,281.3624572753906,1.0,0.735299825668335,0.4791564047336578,0.4791564047336578,1.0,1.0,-3.3179309368133545,1.1959160566329956,2.1220147609710693,0.451656699180603,0.0,0.0,1.0,395.0384521484375,396.0,18.31596946716309,-7328.9736328125,4317.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,298.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642796546220779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001667229662416,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635700,293.3735656738281,297.1499938964844,293.1499938964844,0.5531606674194336,-8828.5126953125,304.2163391113281,0.6736575365066528,0.3413703143596649,0.3196952044963836,293.363525390625,297.1499938964844,293.1499938964844,0.4568566679954529,-8064.86865234375,304.2139892578125,0.6419873237609863,0.293889582157135,0.292072057723999,293.04345703125,297.1499938964844,293.1499938964844,1.0,-12967.1513671875,301.3991394042969,0.8680605292320251,0.7579190135002136,0.5356062650680542,292.4857788085937,297.1499938964844,293.1499938964844,1.0,-20257.294921875,298.9989318847656,0.9572601914405824,1.0,0.9506348371505736,293.2085876464844,297.1499938964844,293.1499938964844,0.1687466651201248,-18062.80859375,304.1636657714844,0.4851605296134949,0.131959855556488,0.6555942893028259,281.3688049316406,291.1499938964844,254.2231292724609,253.56256103515625,279.1757507324219,293.2811889648437,281.3692321777344,1.0,0.7347866892814636,0.4804646670818329,0.4804646670818329,1.0,1.0,-3.306684255599976,1.1943645477294922,2.1123197078704834,0.4526233971118927,0.0,0.0,1.0,396.5812377929688,396.0,18.57260513305664,-7326.21923828125,4296.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,298.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642191112041473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001666615135036,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635760,293.3748474121094,297.1499938964844,293.1499938964844,0.5466670989990234,-8751.67578125,304.216064453125,0.6709253191947937,0.3382861912250519,0.3170126974582672,293.3666381835937,297.1499938964844,293.1499938964844,0.4503307640552521,-7978.59228515625,304.2142028808594,0.6391983032226562,0.2905684113502502,0.2890325486660003,293.0484924316406,297.1499938964844,293.1499938964844,1.0,-12969.2177734375,301.3968505859375,0.8673348426818848,0.7582758069038391,0.5359378457069397,292.49053955078125,297.1499938964844,293.1499938964844,1.0,-20254.369140625,299.0017395019531,0.956227958202362,1.0,0.9507195949554444,293.2099609375,297.1499938964844,293.1499938964844,0.1673006266355514,-17943.365234375,304.163818359375,0.4834615588188171,0.1309462338685989,0.6514536142349243,281.37567138671875,291.1499938964844,254.3011779785156,253.6361846923828,279.1759948730469,293.28375244140625,281.3760986328125,1.0,0.7342634201049805,0.4817845225334167,0.4817845225334167,1.0,1.0,-3.2953248023986816,1.192759990692139,2.102564811706543,0.4535617530345917,0.0,0.0,1.0,398.1217041015625,399.0,18.822296142578125,-7323.4287109375,4276.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178955078125,298.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1641575545072555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001665990421315,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635820,293.37701416015625,297.1499938964844,293.1499938964844,0.5338082313537598,-8598.77734375,304.2154846191406,0.6655157804489136,0.3321499228477478,0.3116756081581116,293.3724975585937,297.1499938964844,293.1499938964844,0.4372844099998474,-7805.10595703125,304.21453857421875,0.6336452960968018,0.2838907837867737,0.2829191088676452,293.0589294433594,297.1499938964844,293.1499938964844,1.0,-12971.0771484375,301.39501953125,0.8658161163330078,0.7587273120880127,0.5364416241645813,292.4998474121094,297.1499938964844,293.1499938964844,1.0,-20248.3671875,299.0074768066406,0.954165816307068,1.0,0.9508894681930542,293.21258544921875,297.1499938964844,293.1499938964844,0.1643836498260498,-17701.634765625,304.1640625,0.4799290895462036,0.1288967877626419,0.6430697441101074,281.3896484375,291.1499938964844,254.45681762695312,253.7828521728516,279.1764831542969,293.2886657714844,281.3900756835937,1.0,0.7331900596618652,0.4844563603401184,0.4844563603401184,1.0,1.0,-3.2722842693328857,1.189388632774353,2.082895517349243,0.4553470313549042,0.0,0.0,1.0,401.1996154785156,402.0,19.34423446655273,-7317.732421875,4235.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,298.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1640316545963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001664712763158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635880,293.37701416015625,297.1499938964844,293.1499938964844,0.5338082313537598,-8598.77734375,304.2154846191406,0.6655157804489136,0.3321499228477478,0.3116756081581116,293.3724975585937,297.1499938964844,293.1499938964844,0.4372844099998474,-7805.10595703125,304.21453857421875,0.6336452960968018,0.2838907837867737,0.2829191088676452,293.0589294433594,297.1499938964844,293.1499938964844,1.0,-12971.0771484375,301.39501953125,0.8658161163330078,0.7587273120880127,0.5364416241645813,292.4998474121094,297.1499938964844,293.1499938964844,1.0,-20248.3671875,299.0074768066406,0.954165816307068,1.0,0.9508894681930542,293.21258544921875,297.1499938964844,293.1499938964844,0.1643836498260498,-17701.634765625,304.1640625,0.4799290895462036,0.1288967877626419,0.6430697441101074,281.3896484375,291.1499938964844,254.45681762695312,253.7828521728516,279.1764831542969,293.2886657714844,281.3900756835937,1.0,0.7331900596618652,0.4844563603401184,0.4844563603401184,1.0,1.0,-3.2722842693328857,1.189388632774353,2.082895517349243,0.4553470313549042,0.0,0.0,1.0,401.1996154785156,402.0,19.34423446655273,-7317.732421875,4235.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,298.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1640316545963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001664712763158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
635940,293.378662109375,297.1499938964844,293.1499938964844,0.5211312174797058,-8447.0322265625,304.2147827148437,0.660190224647522,0.3260615468025207,0.3063803613185882,293.3778381347656,297.1499938964844,293.1499938964844,0.4242546856403351,-7630.4423828125,304.2147521972656,0.6280854344367981,0.2771687507629394,0.2767622172832489,293.0701599121094,297.1499938964844,293.1499938964844,1.0,-12968.8720703125,301.3980712890625,0.8641644716262817,0.7587561011314392,0.5366578102111816,292.5087890625,297.1499938964844,293.1499938964844,1.0,-20242.146484375,299.013427734375,0.9521031379699708,1.0,0.951060116291046,293.2149963378906,297.1499938964844,293.1499938964844,0.1614376306533813,-17456.41015625,304.1642761230469,0.4761493802070617,0.1268198937177658,0.6345611214637756,281.4040222167969,291.1499938964844,254.61134338378903,253.9282073974609,279.1768798828125,293.2933349609375,281.40447998046875,1.0,0.7320771813392639,0.4871675372123718,0.4871675372123718,1.0,1.0,-3.2487473487854004,1.1857614517211914,2.062985897064209,0.4569855332374573,0.0,0.0,1.0,404.2802429199219,405.0,19.90553092956543,-7311.86474609375,4193.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806945800781,298.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1639017611742019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001663394505158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636000,293.378662109375,297.1499938964844,293.1499938964844,0.5211312174797058,-8447.0322265625,304.2147827148437,0.660190224647522,0.3260615468025207,0.3063803613185882,293.3778381347656,297.1499938964844,293.1499938964844,0.4242546856403351,-7630.4423828125,304.2147521972656,0.6280854344367981,0.2771687507629394,0.2767622172832489,293.0701599121094,297.1499938964844,293.1499938964844,1.0,-12968.8720703125,301.3980712890625,0.8641644716262817,0.7587561011314392,0.5366578102111816,292.5087890625,297.1499938964844,293.1499938964844,1.0,-20242.146484375,299.013427734375,0.9521031379699708,1.0,0.951060116291046,293.2149963378906,297.1499938964844,293.1499938964844,0.1614376306533813,-17456.41015625,304.1642761230469,0.4761493802070617,0.1268198937177658,0.6345611214637756,281.4040222167969,291.1499938964844,254.61134338378903,253.9282073974609,279.1768798828125,293.2933349609375,281.40447998046875,1.0,0.7320771813392639,0.4871675372123718,0.4871675372123718,1.0,1.0,-3.2487473487854004,1.1857614517211914,2.062985897064209,0.4569855332374573,0.0,0.0,1.0,404.2802429199219,405.0,19.90553092956543,-7311.86474609375,4193.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806945800781,298.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1639017611742019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001663394505158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636060,293.3798828125,297.1499938964844,293.1499938964844,0.5086445212364197,-8296.54296875,304.2139892578125,0.6549654603004456,0.3200249075889587,0.3011299073696136,293.3827209472656,297.1499938964844,293.1499938964844,0.4112573266029358,-7454.75048828125,304.2148132324219,0.6224452257156372,0.2704075276851654,0.2705663442611694,293.0818176269531,297.1499938964844,293.1499938964844,1.0,-12962.9619140625,301.4055480957031,0.862400233745575,0.7584162354469299,0.536611795425415,292.517578125,297.1499938964844,293.1499938964844,1.0,-20235.70703125,299.01959228515625,0.9500465989112854,1.0,0.9512311220169068,293.2172241210937,297.1499938964844,293.1499938964844,0.1584673970937729,-17208.029296875,304.1644897460937,0.4720249772071838,0.1247179731726646,0.6259385943412781,281.4188232421875,291.1499938964844,254.76405334472656,254.0716247558593,279.17724609375,293.2977600097656,281.4193115234375,1.0,0.7309275269508362,0.4899103939533233,0.4899103939533233,1.0,1.0,-3.224766492843628,1.1818770170211792,2.042889356613159,0.458463191986084,0.0,0.0,1.0,407.35540771484375,408.0,20.46261405944824,-7305.8359375,4150.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,298.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1637676954269409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001662033901084,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636120,293.3798828125,297.1499938964844,293.1499938964844,0.5086445212364197,-8296.54296875,304.2139892578125,0.6549654603004456,0.3200249075889587,0.3011299073696136,293.3827209472656,297.1499938964844,293.1499938964844,0.4112573266029358,-7454.75048828125,304.2148132324219,0.6224452257156372,0.2704075276851654,0.2705663442611694,293.0818176269531,297.1499938964844,293.1499938964844,1.0,-12962.9619140625,301.4055480957031,0.862400233745575,0.7584162354469299,0.536611795425415,292.517578125,297.1499938964844,293.1499938964844,1.0,-20235.70703125,299.01959228515625,0.9500465989112854,1.0,0.9512311220169068,293.2172241210937,297.1499938964844,293.1499938964844,0.1584673970937729,-17208.029296875,304.1644897460937,0.4720249772071838,0.1247179731726646,0.6259385943412781,281.4188232421875,291.1499938964844,254.76405334472656,254.0716247558593,279.17724609375,293.2977600097656,281.4193115234375,1.0,0.7309275269508362,0.4899103939533233,0.4899103939533233,1.0,1.0,-3.224766492843628,1.1818770170211792,2.042889356613159,0.458463191986084,0.0,0.0,1.0,407.35540771484375,408.0,20.46261405944824,-7305.8359375,4150.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,298.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1637676954269409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001662033901084,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636180,293.3806457519531,297.1499938964844,293.1499938964844,0.4963570833206177,-8147.42578125,304.213134765625,0.6498529314994812,0.3140442967414856,0.2959278225898742,293.3871459960937,297.1499938964844,293.1499938964844,0.3983087539672851,-7278.1982421875,304.2147827148437,0.6165956258773804,0.2636131346225738,0.2643367350101471,293.0937194824219,297.1499938964844,293.1499938964844,1.0,-12953.6337890625,301.41717529296875,0.8605378866195679,0.7577285766601562,0.5363238453865051,292.5263366699219,297.1499938964844,293.1499938964844,1.0,-20229.05859375,299.0259704589844,0.947999894618988,1.0,0.9514022469520568,293.21929931640625,297.1499938964844,293.1499938964844,0.1554770469665527,-16956.775390625,304.1646423339844,0.4674264788627624,0.1225933358073234,0.6172113418579102,281.4339904785156,291.1499938964844,254.91433715820312,254.2124938964844,279.1775207519531,293.302001953125,281.4344787597656,1.0,0.7297451496124268,0.4926768243312835,0.4926768243312835,1.0,1.0,-3.2003870010375977,1.1777313947677612,2.022655725479126,0.459766536951065,0.0,0.0,1.0,410.422607421875,410.0,21.000694274902344,-7299.6513671875,4107.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,298.619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1636293828487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001660630223341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636240,293.3806457519531,297.1499938964844,293.1499938964844,0.4963570833206177,-8147.42578125,304.213134765625,0.6498529314994812,0.3140442967414856,0.2959278225898742,293.3871459960937,297.1499938964844,293.1499938964844,0.3983087539672851,-7278.1982421875,304.2147827148437,0.6165956258773804,0.2636131346225738,0.2643367350101471,293.0937194824219,297.1499938964844,293.1499938964844,1.0,-12953.6337890625,301.41717529296875,0.8605378866195679,0.7577285766601562,0.5363238453865051,292.5263366699219,297.1499938964844,293.1499938964844,1.0,-20229.05859375,299.0259704589844,0.947999894618988,1.0,0.9514022469520568,293.21929931640625,297.1499938964844,293.1499938964844,0.1554770469665527,-16956.775390625,304.1646423339844,0.4674264788627624,0.1225933358073234,0.6172113418579102,281.4339904785156,291.1499938964844,254.91433715820312,254.2124938964844,279.1775207519531,293.302001953125,281.4344787597656,1.0,0.7297451496124268,0.4926768243312835,0.4926768243312835,1.0,1.0,-3.2003870010375977,1.1777313947677612,2.022655725479126,0.459766536951065,0.0,0.0,1.0,410.422607421875,410.0,21.000694274902344,-7299.6513671875,4107.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,298.619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1636293828487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001660630223341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636300,293.380859375,297.1499938964844,293.1499938964844,0.4902775585651397,-8073.24072265625,304.2127380371094,0.647395670413971,0.3110778629779815,0.2933396697044372,293.3891906738281,297.1499938964844,293.1499938964844,0.3918439447879791,-7189.44921875,304.2147521972656,0.6135842204093933,0.2602061927318573,0.2612036168575287,293.0997314453125,297.1499938964844,293.1499938964844,1.0,-12947.611328125,301.42462158203125,0.8596472144126892,0.7572545409202576,0.5360841751098633,292.5307006835937,297.1499938964844,293.1499938964844,1.0,-20225.5625,299.029296875,0.9470771551132202,1.0,0.951480269432068,293.22027587890625,297.1499938964844,293.1499938964844,0.153964564204216,-16829.2109375,304.16473388671875,0.4649564325809479,0.1215242817997932,0.6127768754959106,281.4417419433594,291.1499938964844,254.98834228515625,254.28176879882807,279.1776428222656,293.30401611328125,281.4422607421875,1.0,0.7290253639221191,0.4940674304962158,0.4940674304962158,1.0,1.0,-3.1879818439483643,1.1755290031433103,2.0124528408050537,0.4603386223316192,0.0,0.0,1.0,411.756591796875,410.0,21.299291610717773,-7296.48046875,4084.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,298.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1635586023330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001659911940805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636360,293.3809814453125,297.1499938964844,293.1499938964844,0.4842467606067657,-7999.38818359375,304.2122802734375,0.6449936032295227,0.3081297576427459,0.2907633483409881,293.39111328125,297.1499938964844,293.1499938964844,0.3853921890258789,-7100.4755859375,304.2147216796875,0.610468327999115,0.2567949891090393,0.2580616772174835,293.1058349609375,297.1499938964844,293.1499938964844,1.0,-12940.6962890625,301.4331359863281,0.8587689995765686,0.7566933631896973,0.535781741142273,292.5350646972656,297.1499938964844,293.1499938964844,1.0,-20221.962890625,299.03271484375,0.946204423904419,1.0,0.9515544772148132,293.22119140625,297.1499938964844,293.1499938964844,0.1524449288845062,-16700.72265625,304.164794921875,0.4623467624187469,0.1204520687460899,0.6083090305328369,281.4496154785156,291.1499938964844,255.0615081787109,254.35015869140625,279.177734375,293.3059997558594,281.4501342773437,1.0,0.7282624840736389,0.4954608678817749,0.4954608678817749,1.0,1.0,-3.1754603385925293,1.1732470989227295,2.0022132396698,0.4608545303344726,0.0,0.0,1.0,412.9918823242188,410.0,21.60242462158203,-7293.26416015625,4060.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,298.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1634867042303085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001659182162256,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
