time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636420,293.3808898925781,297.1499938964844,293.1499938964844,0.4722793400287628,-7851.99560546875,304.21148681640625,0.6405682563781738,0.3022947907447815,0.2856200933456421,293.3946533203125,297.1499938964844,293.1499938964844,0.3724876046180725,-6921.2265625,304.21466064453125,0.6042966842651367,0.2499702870845794,0.2517274916172027,293.1181030273437,297.1499938964844,293.1499938964844,1.0,-12923.990234375,301.45361328125,0.8573691844940186,0.7553240060806274,0.5349746942520142,292.5439147949219,297.1499938964844,293.1499938964844,1.0,-20214.109375,299.0401611328125,0.9450133442878724,1.0,0.951659381389618,293.222900390625,297.1499938964844,293.1499938964844,0.1493455618619918,-16437.5859375,304.1650390625,0.4573848843574524,0.1183066442608833,0.5991470813751221,281.4656982421875,291.1499938964844,255.2049255371093,254.4840087890625,279.1776428222656,293.3084716796875,281.4662170410156,1.0,0.7261101007461548,0.498225599527359,0.498225599527359,1.0,1.0,-3.14980149269104,1.1682770252227783,1.981524348258972,0.4616220593452453,0.0,0.0,1.0,414.3351135253906,410.0,22.208908081054688,-7286.67236328125,4005.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,298.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.163339614868164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001657689426792,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636480,293.3808898925781,297.1499938964844,293.1499938964844,0.4722793400287628,-7851.99560546875,304.21148681640625,0.6405682563781738,0.3022947907447815,0.2856200933456421,293.3946533203125,297.1499938964844,293.1499938964844,0.3724876046180725,-6921.2265625,304.21466064453125,0.6042966842651367,0.2499702870845794,0.2517274916172027,293.1181030273437,297.1499938964844,293.1499938964844,1.0,-12923.990234375,301.45361328125,0.8573691844940186,0.7553240060806274,0.5349746942520142,292.5439147949219,297.1499938964844,293.1499938964844,1.0,-20214.109375,299.0401611328125,0.9450133442878724,1.0,0.951659381389618,293.222900390625,297.1499938964844,293.1499938964844,0.1493455618619918,-16437.5859375,304.1650390625,0.4573848843574524,0.1183066442608833,0.5991470813751221,281.4656982421875,291.1499938964844,255.2049255371093,254.4840087890625,279.1776428222656,293.3084716796875,281.4662170410156,1.0,0.7261101007461548,0.498225599527359,0.498225599527359,1.0,1.0,-3.14980149269104,1.1682770252227783,1.981524348258972,0.4616220593452453,0.0,0.0,1.0,414.3351135253906,410.0,22.208908081054688,-7286.67236328125,4005.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,298.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.163339614868164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001657689426792,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636540,293.3804016113281,297.1499938964844,293.1499938964844,0.4605248868465423,-7706.2021484375,304.2105712890625,0.6364021301269531,0.2965492010116577,0.2805315554141998,293.3977355957031,297.1499938964844,293.1499938964844,0.3596644401550293,-6741.42578125,304.2144775390625,0.59805828332901,0.2431486845016479,0.2453681826591491,293.13055419921875,297.1499938964844,293.1499938964844,1.0,-12903.6630859375,301.4784851074219,0.8561045527458191,0.7536057233810425,0.5339087843894958,292.5535583496094,297.1499938964844,293.1499938964844,1.0,-20205.84765625,299.0479736328125,0.9441466331481934,1.0,0.9517387747764589,293.2243957519531,297.1499938964844,293.1499938964844,0.1462206393480301,-16170.9150390625,304.16522216796875,0.4526620805263519,0.1161567792296409,0.5898509621620178,281.4820251464844,291.1499938964844,255.34393310546875,254.61338806152344,279.1772766113281,293.3083190917969,281.4825744628906,1.0,0.7236430048942566,0.5009346604347229,0.5009346604347229,1.0,1.0,-3.123675346374512,1.1628485918045044,1.9608266353607176,0.462029218673706,0.0,0.0,1.0,415.0182495117188,410.0,22.69512367248535,-7279.91259765625,3946.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,298.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1631879061460495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001656149834161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636600,293.3804016113281,297.1499938964844,293.1499938964844,0.4605248868465423,-7706.2021484375,304.2105712890625,0.6364021301269531,0.2965492010116577,0.2805315554141998,293.3977355957031,297.1499938964844,293.1499938964844,0.3596644401550293,-6741.42578125,304.2144775390625,0.59805828332901,0.2431486845016479,0.2453681826591491,293.13055419921875,297.1499938964844,293.1499938964844,1.0,-12903.6630859375,301.4784851074219,0.8561045527458191,0.7536057233810425,0.5339087843894958,292.5535583496094,297.1499938964844,293.1499938964844,1.0,-20205.84765625,299.0479736328125,0.9441466331481934,1.0,0.9517387747764589,293.2243957519531,297.1499938964844,293.1499938964844,0.1462206393480301,-16170.9150390625,304.16522216796875,0.4526620805263519,0.1161567792296409,0.5898509621620178,281.4820251464844,291.1499938964844,255.34393310546875,254.61338806152344,279.1772766113281,293.3083190917969,281.4825744628906,1.0,0.7236430048942566,0.5009346604347229,0.5009346604347229,1.0,1.0,-3.123675346374512,1.1628485918045044,1.9608266353607176,0.462029218673706,0.0,0.0,1.0,415.0182495117188,410.0,22.69512367248535,-7279.91259765625,3946.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,298.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1631879061460495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001656149834161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636660,293.3795166015625,297.1499938964844,293.1499938964844,0.4489991962909698,-7562.22607421875,304.2095947265625,0.632381021976471,0.2908905446529388,0.2755087912082672,293.400390625,297.1499938964844,293.1499938964844,0.3469525277614593,-6561.4541015625,304.21417236328125,0.5916646718978882,0.2363326251506805,0.2390001565217971,293.1431579589844,297.1499938964844,293.1499938964844,1.0,-12879.71484375,301.5076904296875,0.8548392653465271,0.7515352368354797,0.5325919389724731,292.5635681152344,297.1499938964844,293.1499938964844,1.0,-20197.1640625,299.05621337890625,0.9434351921081544,1.0,0.9518060088157654,293.2257385253906,297.1499938964844,293.1499938964844,0.1430806517601013,-15901.5185546875,304.1653747558594,0.4480667412281036,0.113997645676136,0.5804566740989685,281.4989013671875,291.1499938964844,255.47789001464844,254.7377166748047,279.177001953125,293.30810546875,281.4994812011719,1.0,0.7210054397583008,0.5036212205886841,0.5036212205886841,1.0,1.0,-3.097184181213379,1.1570793390274048,1.9401047229766848,0.4621752500534057,0.0,0.0,1.0,415.3846740722656,410.0,23.345930099487305,-7272.9453125,3885.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,298.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1630315631628036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001654563093325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636720,293.3795166015625,297.1499938964844,293.1499938964844,0.4489991962909698,-7562.22607421875,304.2095947265625,0.632381021976471,0.2908905446529388,0.2755087912082672,293.400390625,297.1499938964844,293.1499938964844,0.3469525277614593,-6561.4541015625,304.21417236328125,0.5916646718978882,0.2363326251506805,0.2390001565217971,293.1431579589844,297.1499938964844,293.1499938964844,1.0,-12879.71484375,301.5076904296875,0.8548392653465271,0.7515352368354797,0.5325919389724731,292.5635681152344,297.1499938964844,293.1499938964844,1.0,-20197.1640625,299.05621337890625,0.9434351921081544,1.0,0.9518060088157654,293.2257385253906,297.1499938964844,293.1499938964844,0.1430806517601013,-15901.5185546875,304.1653747558594,0.4480667412281036,0.113997645676136,0.5804566740989685,281.4989013671875,291.1499938964844,255.47789001464844,254.7377166748047,279.177001953125,293.30810546875,281.4994812011719,1.0,0.7210054397583008,0.5036212205886841,0.5036212205886841,1.0,1.0,-3.097184181213379,1.1570793390274048,1.9401047229766848,0.4621752500534057,0.0,0.0,1.0,415.3846740722656,410.0,23.345930099487305,-7272.9453125,3885.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,298.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1630315631628036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001654563093325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636780,293.3783264160156,297.1499938964844,293.1499938964844,0.4377126395702362,-7420.22412109375,304.20855712890625,0.628441333770752,0.2853183150291443,0.2705563902854919,293.40264892578125,297.1499938964844,293.1499938964844,0.3343730568885803,-6381.58056640625,304.2137451171875,0.5850802659988403,0.2295251637697219,0.2326318919658661,293.15594482421875,297.1499938964844,293.1499938964844,1.0,-12852.2001953125,301.54119873046875,0.8535134792327881,0.7491115927696228,0.5310276746749878,292.57373046875,297.1499938964844,293.1499938964844,1.0,-20188.16015625,299.0647277832031,0.9428038597106934,1.0,0.9518669247627258,293.2269592285156,297.1499938964844,293.1499938964844,0.1399376839399337,-15630.38671875,304.1654968261719,0.443564623594284,0.1118317246437072,0.5709977746009827,281.5162353515625,291.1499938964844,255.6061248779297,254.8563232421875,279.1767272949219,293.3078918457031,281.5168151855469,1.0,0.7182736396789551,0.5062780976295471,0.5062780976295471,1.0,1.0,-3.070395231246948,1.1509854793548584,1.9194096326828003,0.46206134557724,0.0,0.0,1.0,415.5883483886719,410.0,23.985885620117188,-7265.80078125,3823.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,298.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1628705561161041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001652929204283,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636840,293.3783264160156,297.1499938964844,293.1499938964844,0.4377126395702362,-7420.22412109375,304.20855712890625,0.628441333770752,0.2853183150291443,0.2705563902854919,293.40264892578125,297.1499938964844,293.1499938964844,0.3343730568885803,-6381.58056640625,304.2137451171875,0.5850802659988403,0.2295251637697219,0.2326318919658661,293.15594482421875,297.1499938964844,293.1499938964844,1.0,-12852.2001953125,301.54119873046875,0.8535134792327881,0.7491115927696228,0.5310276746749878,292.57373046875,297.1499938964844,293.1499938964844,1.0,-20188.16015625,299.0647277832031,0.9428038597106934,1.0,0.9518669247627258,293.2269592285156,297.1499938964844,293.1499938964844,0.1399376839399337,-15630.38671875,304.1654968261719,0.443564623594284,0.1118317246437072,0.5709977746009827,281.5162353515625,291.1499938964844,255.6061248779297,254.8563232421875,279.1767272949219,293.3078918457031,281.5168151855469,1.0,0.7182736396789551,0.5062780976295471,0.5062780976295471,1.0,1.0,-3.070395231246948,1.1509854793548584,1.9194096326828003,0.46206134557724,0.0,0.0,1.0,415.5883483886719,410.0,23.985885620117188,-7265.80078125,3823.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,298.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1628705561161041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001652929204283,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636900,293.3775939941406,297.1499938964844,293.1499938964844,0.4321646094322204,-7350.0419921875,304.2080078125,0.626488447189331,0.282566636800766,0.2681091725826263,293.4036560058594,297.1499938964844,293.1499938964844,0.3281389474868774,-6291.755859375,304.2135009765625,0.5817133784294128,0.2261262834072113,0.2294500917196273,293.16241455078125,297.1499938964844,293.1499938964844,1.0,-12837.0556640625,301.5596008300781,0.8528164029121399,0.7477613091468811,0.5301492214202881,292.5788269042969,297.1499938964844,293.1499938964844,1.0,-20183.552734375,299.0690612792969,0.9425063729286194,1.0,0.9518959522247314,293.2275085449219,297.1499938964844,293.1499938964844,0.1383683234453201,-15494.4375,304.16552734375,0.441346675157547,0.1107473447918891,0.5662532448768616,281.5250549316406,291.1499938964844,255.6678924560547,254.91329956054688,279.1765441894531,293.30780029296875,281.5256652832031,1.0,0.7168850302696228,0.5075922608375549,0.5075922608375549,1.0,1.0,-3.056903123855591,1.1478179693222046,1.909085273742676,0.4619050621986389,0.0,0.0,1.0,415.6539001464844,410.0,24.28486442565918,-7262.166015625,3792.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18853759765625,298.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1627882570028305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001652093924349,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
636960,293.3768310546875,297.1499938964844,293.1499938964844,0.4266779124736786,-7280.3857421875,304.2074279785156,0.624538004398346,0.2798366844654083,0.2656803727149963,293.40460205078125,297.1499938964844,293.1499938964844,0.321943998336792,-6202.03369140625,304.2132263183594,0.5782963633537292,0.222731277346611,0.2262706309556961,293.1689147949219,297.1499938964844,293.1499938964844,1.0,-12821.0546875,301.5790710449219,0.8520956635475159,0.7463256120681763,0.5292115211486816,292.5839538574219,297.1499938964844,293.1499938964844,1.0,-20178.892578125,299.073486328125,0.9422165751457214,1.0,0.9519243836402892,293.22802734375,297.1499938964844,293.1499938964844,0.1368020623922348,-15358.3759765625,304.1655578613281,0.4391512870788574,0.1096626073122024,0.5615034699440002,281.5339660644531,291.1499938964844,255.7279815673828,254.9686279296875,279.1763610839844,293.3077697753906,281.5345764160156,1.0,0.7154867053031921,0.5088952779769897,0.5088952779769897,1.0,1.0,-3.0433578491210938,1.1445728540420532,1.8987849950790403,0.4616826176643371,0.0,0.0,1.0,415.7044982910156,410.0,24.567726135253903,-7258.49365234375,3761.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,298.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1627048850059509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001651247730478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637020,293.37506103515625,297.1499938964844,293.1499938964844,0.4158968925476074,-7142.77197265625,304.2062683105469,0.6206238865852356,0.2744456529617309,0.2608821094036102,293.4061889648437,297.1499938964844,293.1499938964844,0.3096802532672882,-6023.01220703125,304.21258544921875,0.571319043636322,0.2159561961889267,0.2199226021766662,293.1820068359375,297.1499938964844,293.1499938964844,1.0,-12786.392578125,301.62115478515625,0.8505752086639404,0.7431884407997131,0.5271520614624023,292.5941467285156,297.1499938964844,293.1499938964844,1.0,-20169.41015625,299.0824279785156,0.9416541457176208,1.0,0.95197993516922,293.2289733886719,297.1499938964844,293.1499938964844,0.1336823254823684,-15086.1962890625,304.1655578613281,0.4348327815532684,0.1074940264225006,0.551997721195221,281.55206298828125,291.1499938964844,255.84283447265625,255.073974609375,279.1759033203125,293.3078308105469,281.5527038574219,1.0,0.7126684784889221,0.5114616751670837,0.5114616751670837,1.0,1.0,-3.016122341156006,1.137847661972046,1.87827467918396,0.4610341489315033,0.0,0.0,1.0,415.7739562988281,410.0,25.093236923217773,-7251.03662109375,3700.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,298.7234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1625348776578903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001649522455409,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637080,293.37506103515625,297.1499938964844,293.1499938964844,0.4158968925476074,-7142.77197265625,304.2062683105469,0.6206238865852356,0.2744456529617309,0.2608821094036102,293.4061889648437,297.1499938964844,293.1499938964844,0.3096802532672882,-6023.01220703125,304.21258544921875,0.571319043636322,0.2159561961889267,0.2199226021766662,293.1820068359375,297.1499938964844,293.1499938964844,1.0,-12786.392578125,301.62115478515625,0.8505752086639404,0.7431884407997131,0.5271520614624023,292.5941467285156,297.1499938964844,293.1499938964844,1.0,-20169.41015625,299.0824279785156,0.9416541457176208,1.0,0.95197993516922,293.2289733886719,297.1499938964844,293.1499938964844,0.1336823254823684,-15086.1962890625,304.1655578613281,0.4348327815532684,0.1074940264225006,0.551997721195221,281.55206298828125,291.1499938964844,255.84283447265625,255.073974609375,279.1759033203125,293.3078308105469,281.5527038574219,1.0,0.7126684784889221,0.5114616751670837,0.5114616751670837,1.0,1.0,-3.016122341156006,1.137847661972046,1.87827467918396,0.4610341489315033,0.0,0.0,1.0,415.7739562988281,410.0,25.093236923217773,-7251.03662109375,3700.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,298.7234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1625348776578903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001649522455409,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637140,293.373046875,297.1499938964844,293.1499938964844,0.405380517244339,-7007.55859375,304.2050476074219,0.6166509389877319,0.2691531479358673,0.2561676800251007,293.4074401855469,297.1499938964844,293.1499938964844,0.2975978255271911,-5844.7373046875,304.2118530273437,0.5641688108444214,0.2092090249061584,0.2135951966047287,293.1952209472656,297.1499938964844,293.1499938964844,1.0,-12748.1240234375,301.6676025390625,0.8489434719085693,0.739694356918335,0.5248444080352783,292.6043395996094,297.1499938964844,293.1499938964844,1.0,-20159.734375,299.0915832519531,0.941108763217926,1.0,0.9520342350006104,293.2297668457031,297.1499938964844,293.1499938964844,0.1305862218141555,-14814.5107421875,304.16552734375,0.4306214153766632,0.1053322926163673,0.5425035953521729,281.57049560546875,291.1499938964844,255.9499969482422,255.17176818847656,279.1753234863281,293.30810546875,281.5711364746094,1.0,0.7098311185836792,0.5139645934104919,0.5139645934104919,1.0,1.0,-2.98872709274292,1.1308101415634155,1.8579169511795044,0.4601071178913116,0.0,0.0,1.0,415.8143005371094,398.0,25.567750930786133,-7243.43701171875,3638.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,298.7396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1623607128858566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001647754688747,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637200,293.373046875,297.1499938964844,293.1499938964844,0.405380517244339,-7007.55859375,304.2050476074219,0.6166509389877319,0.2691531479358673,0.2561676800251007,293.4074401855469,297.1499938964844,293.1499938964844,0.2975978255271911,-5844.7373046875,304.2118530273437,0.5641688108444214,0.2092090249061584,0.2135951966047287,293.1952209472656,297.1499938964844,293.1499938964844,1.0,-12748.1240234375,301.6676025390625,0.8489434719085693,0.739694356918335,0.5248444080352783,292.6043395996094,297.1499938964844,293.1499938964844,1.0,-20159.734375,299.0915832519531,0.941108763217926,1.0,0.9520342350006104,293.2297668457031,297.1499938964844,293.1499938964844,0.1305862218141555,-14814.5107421875,304.16552734375,0.4306214153766632,0.1053322926163673,0.5425035953521729,281.57049560546875,291.1499938964844,255.9499969482422,255.17176818847656,279.1753234863281,293.30810546875,281.5711364746094,1.0,0.7098311185836792,0.5139645934104919,0.5139645934104919,1.0,1.0,-2.98872709274292,1.1308101415634155,1.8579169511795044,0.4601071178913116,0.0,0.0,1.0,415.8143005371094,398.0,25.567750930786133,-7243.43701171875,3638.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,298.7396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1623607128858566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001647754688747,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637260,293.3697814941406,297.1499938964844,293.1499938964844,0.3949151039123535,-6871.82470703125,304.2041320800781,0.6141783595085144,0.2641623914241791,0.2514348030090332,293.4073791503906,297.1499938964844,293.1499938964844,0.2855073809623718,-5664.2236328125,304.2113647460937,0.5586333870887756,0.2026960104703903,0.2071830630302429,293.207763671875,297.1499938964844,293.1499938964844,1.0,-12704.583984375,301.7203674316406,0.8493633270263672,0.7360023260116577,0.5221902132034302,292.6137084960937,297.1499938964844,293.1499938964844,1.0,-20147.048828125,299.1033935546875,0.9434086084365844,1.0,0.9518592357635498,293.2293701171875,297.1499938964844,293.1499938964844,0.127358540892601,-14529.3388671875,304.1657409667969,0.4280425012111664,0.1033848673105239,0.532520592212677,281.5899963378906,291.1499938964844,256.0531311035156,255.26528930664065,279.1750183105469,293.3078308105469,281.5906982421875,1.0,0.7037768959999084,0.5164522528648376,0.5164522528648376,1.0,1.0,-2.9599297046661377,1.1230210065841677,1.8369086980819704,0.4587466120719909,0.0,0.0,1.0,409.9930419921875,386.0,26.88888168334961,-7235.23681640625,3545.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19244384765625,298.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1621820926666259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001645942102186,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637320,293.3697814941406,297.1499938964844,293.1499938964844,0.3949151039123535,-6871.82470703125,304.2041320800781,0.6141783595085144,0.2641623914241791,0.2514348030090332,293.4073791503906,297.1499938964844,293.1499938964844,0.2855073809623718,-5664.2236328125,304.2113647460937,0.5586333870887756,0.2026960104703903,0.2071830630302429,293.207763671875,297.1499938964844,293.1499938964844,1.0,-12704.583984375,301.7203674316406,0.8493633270263672,0.7360023260116577,0.5221902132034302,292.6137084960937,297.1499938964844,293.1499938964844,1.0,-20147.048828125,299.1033935546875,0.9434086084365844,1.0,0.9518592357635498,293.2293701171875,297.1499938964844,293.1499938964844,0.127358540892601,-14529.3388671875,304.1657409667969,0.4280425012111664,0.1033848673105239,0.532520592212677,281.5899963378906,291.1499938964844,256.0531311035156,255.26528930664065,279.1750183105469,293.3078308105469,281.5906982421875,1.0,0.7037768959999084,0.5164522528648376,0.5164522528648376,1.0,1.0,-2.9599297046661377,1.1230210065841677,1.8369086980819704,0.4587466120719909,0.0,0.0,1.0,409.9930419921875,386.0,26.88888168334961,-7235.23681640625,3545.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19244384765625,298.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1621820926666259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001645942102186,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637380,293.3651123046875,297.1499938964844,293.1499938964844,0.384978175163269,-6742.26806640625,304.20263671875,0.6127950549125671,0.2595406472682953,0.2469282746315002,293.4057006835937,297.1499938964844,293.1499938964844,0.273898035287857,-5489.1484375,304.21026611328125,0.5542497634887695,0.196516215801239,0.2009663432836532,293.219482421875,297.1499938964844,293.1499938964844,1.0,-12658.20703125,301.7765808105469,0.851011335849762,0.7321620583534241,0.5193461775779724,292.62213134765625,297.1499938964844,293.1499938964844,1.0,-20132.876953125,299.1165771484375,0.9473710060119628,1.0,0.9515531659126282,293.2275085449219,297.1499938964844,293.1499938964844,0.124405600130558,-14267.2158203125,304.1654052734375,0.4268091320991516,0.1017496734857559,0.5233834981918335,281.6097412109375,291.1499938964844,256.15631103515625,255.35826110839844,279.17486572265625,293.3067321777344,281.6104736328125,1.0,0.6964235901832581,0.5189312100410461,0.5189312100410461,1.0,1.0,-2.932269096374512,1.1155736446380615,1.8166954517364504,0.4574387669563293,0.0,0.0,1.0,400.91497802734375,374.0,27.3601131439209,-7227.23046875,3439.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,298.774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1619981527328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001644075236981,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637440,293.3651123046875,297.1499938964844,293.1499938964844,0.384978175163269,-6742.26806640625,304.20263671875,0.6127950549125671,0.2595406472682953,0.2469282746315002,293.4057006835937,297.1499938964844,293.1499938964844,0.273898035287857,-5489.1484375,304.21026611328125,0.5542497634887695,0.196516215801239,0.2009663432836532,293.219482421875,297.1499938964844,293.1499938964844,1.0,-12658.20703125,301.7765808105469,0.851011335849762,0.7321620583534241,0.5193461775779724,292.62213134765625,297.1499938964844,293.1499938964844,1.0,-20132.876953125,299.1165771484375,0.9473710060119628,1.0,0.9515531659126282,293.2275085449219,297.1499938964844,293.1499938964844,0.124405600130558,-14267.2158203125,304.1654052734375,0.4268091320991516,0.1017496734857559,0.5233834981918335,281.6097412109375,291.1499938964844,256.15631103515625,255.35826110839844,279.17486572265625,293.3067321777344,281.6104736328125,1.0,0.6964235901832581,0.5189312100410461,0.5189312100410461,1.0,1.0,-2.932269096374512,1.1155736446380615,1.8166954517364504,0.4574387669563293,0.0,0.0,1.0,400.91497802734375,374.0,27.3601131439209,-7227.23046875,3439.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,298.774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1619981527328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001644075236981,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637500,293.36248779296875,297.1499938964844,293.1499938964844,0.3801897466182709,-6679.55078125,304.2017822265625,0.6123567223548889,0.257329374551773,0.2447481155395507,293.40447998046875,297.1499938964844,293.1499938964844,0.2682685256004333,-5403.576171875,304.20953369140625,0.5523080229759216,0.1935175359249115,0.1979265958070755,293.2251892089844,297.1499938964844,293.1499938964844,1.0,-12633.9970703125,301.805908203125,0.8520897626876831,0.7301618456840515,0.5178537368774414,292.6260986328125,297.1499938964844,293.1499938964844,1.0,-20125.54296875,299.1234130859375,0.949696123600006,1.0,0.9513742327690125,293.2262878417969,297.1499938964844,293.1499938964844,0.1230231150984764,-14144.0341796875,304.16510009765625,0.4265103936195373,0.1010129824280738,0.5190996527671814,281.6195983886719,291.1499938964844,256.2078857421875,255.40451049804688,279.17486572265625,293.3061218261719,281.6203308105469,1.0,0.6924716234207153,0.520174503326416,0.520174503326416,1.0,1.0,-2.9188361167907715,1.111978530883789,1.8068575859069824,0.4568229615688324,0.0,0.0,1.0,395.743896484375,374.0,27.4058895111084,-7223.27880859375,3384.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,298.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1619046032428741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001643125870032,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637560,293.3597717285156,297.1499938964844,293.1499938964844,0.3755091428756714,-6618.0439453125,304.20086669921875,0.6120377779006958,0.2551731467247009,0.2426103800535202,293.403076171875,297.1499938964844,293.1499938964844,0.2627443671226501,-5319.14404296875,304.2087707519531,0.5504732131958008,0.1905677169561386,0.1949260681867599,293.2308044433594,297.1499938964844,293.1499938964844,1.0,-12609.08984375,301.8360900878906,0.8532761931419373,0.7281014919281006,0.5163137316703796,292.6300048828125,297.1499938964844,293.1499938964844,1.0,-20118.1171875,299.1303100585937,0.9521640539169312,1.0,0.95118510723114,293.22491455078125,297.1499938964844,293.1499938964844,0.1216921508312225,-14025.1337890625,304.164794921875,0.4263601303100586,0.1003171056509018,0.5149694085121155,281.62939453125,291.1499938964844,256.2594299316406,255.4506072998047,279.1749267578125,293.3056030273437,281.630126953125,1.0,0.6884093880653381,0.5214236974716187,0.5214236974716187,1.0,1.0,-2.9056167602539062,1.1084538698196411,1.7971627712249756,0.4562284648418426,0.0,0.0,1.0,390.3273620605469,362.0,27.404373168945312,-7219.34326171875,3329.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,298.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1618103235960006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001642168936086,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637620,293.3541259765625,297.1499938964844,293.1499938964844,0.3664479553699493,-6498.3740234375,304.19903564453125,0.6116762161254883,0.2510048151016235,0.2384515106678009,293.39996337890625,297.1499938964844,293.1499938964844,0.2519866526126861,-5153.341796875,304.2071228027344,0.5470239520072937,0.1847917437553405,0.189029186964035,293.24188232421875,297.1499938964844,293.1499938964844,1.0,-12557.2626953125,301.8988037109375,0.8558768033981323,0.7238095998764038,0.5130982398986816,292.6375427246094,297.1499938964844,293.1499938964844,1.0,-20103.099609375,299.14422607421875,0.9573785066604614,1.0,0.9507879018783568,293.221923828125,297.1499938964844,293.1499938964844,0.1191601678729057,-13798.046875,304.1640930175781,0.4263976812362671,0.0990213826298713,0.5070914626121521,281.64898681640625,291.1499938964844,256.3623962402344,255.54229736328125,279.1751403808594,293.30487060546875,281.64971923828125,1.0,0.6800726056098938,0.523946225643158,0.523946225643158,1.0,1.0,-2.879718065261841,1.1015856266021729,1.7781323194503784,0.4550946950912475,0.0,0.0,1.0,379.04827880859375,350.0,27.349124908447266,-7211.49169921875,3219.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,298.8076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1616202741861343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001640240225242,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637680,293.3541259765625,297.1499938964844,293.1499938964844,0.3664479553699493,-6498.3740234375,304.19903564453125,0.6116762161254883,0.2510048151016235,0.2384515106678009,293.39996337890625,297.1499938964844,293.1499938964844,0.2519866526126861,-5153.341796875,304.2071228027344,0.5470239520072937,0.1847917437553405,0.189029186964035,293.24188232421875,297.1499938964844,293.1499938964844,1.0,-12557.2626953125,301.8988037109375,0.8558768033981323,0.7238095998764038,0.5130982398986816,292.6375427246094,297.1499938964844,293.1499938964844,1.0,-20103.099609375,299.14422607421875,0.9573785066604614,1.0,0.9507879018783568,293.221923828125,297.1499938964844,293.1499938964844,0.1191601678729057,-13798.046875,304.1640930175781,0.4263976812362671,0.0990213826298713,0.5070914626121521,281.64898681640625,291.1499938964844,256.3623962402344,255.54229736328125,279.1751403808594,293.30487060546875,281.64971923828125,1.0,0.6800726056098938,0.523946225643158,0.523946225643158,1.0,1.0,-2.879718065261841,1.1015856266021729,1.7781323194503784,0.4550946950912475,0.0,0.0,1.0,379.04827880859375,350.0,27.349124908447266,-7211.49169921875,3219.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,298.8076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1616202741861343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001640240225242,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637740,293.34832763671875,297.1499938964844,293.1499938964844,0.3577734529972076,-6383.0244140625,304.1971435546875,0.6116196513175964,0.2470144927501678,0.2344425171613693,293.396484375,297.1499938964844,293.1499938964844,0.2415980398654937,-4991.392578125,304.2054138183594,0.5437881350517273,0.1791636794805526,0.1832621842622757,293.2523193359375,297.1499938964844,293.1499938964844,1.0,-12503.3466796875,301.96405029296875,0.8587232232093811,0.7193580865859985,0.5097463726997375,292.6448974609375,297.1499938964844,293.1499938964844,1.0,-20087.974609375,299.15826416015625,0.9628230929374696,1.0,0.9503756761550904,293.2188720703125,297.1499938964844,293.1499938964844,0.1167697086930275,-13582.4921875,304.16339111328125,0.4267856478691101,0.0978223010897636,0.4996210038661957,281.6684875488281,291.1499938964844,256.4651794433594,255.6332550048828,279.1754455566406,293.3045959472656,281.6692199707031,1.0,0.6715579628944397,0.5265051126480103,0.5265051126480103,1.0,1.0,-2.8544650077819824,1.094935655593872,1.7595292329788208,0.4540276229381561,0.0,0.0,1.0,367.429443359375,338.0,27.24550437927246,-7203.65673828125,3111.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,298.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1614292860031128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001638302055653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637800,293.34832763671875,297.1499938964844,293.1499938964844,0.3577734529972076,-6383.0244140625,304.1971435546875,0.6116196513175964,0.2470144927501678,0.2344425171613693,293.396484375,297.1499938964844,293.1499938964844,0.2415980398654937,-4991.392578125,304.2054138183594,0.5437881350517273,0.1791636794805526,0.1832621842622757,293.2523193359375,297.1499938964844,293.1499938964844,1.0,-12503.3466796875,301.96405029296875,0.8587232232093811,0.7193580865859985,0.5097463726997375,292.6448974609375,297.1499938964844,293.1499938964844,1.0,-20087.974609375,299.15826416015625,0.9628230929374696,1.0,0.9503756761550904,293.2188720703125,297.1499938964844,293.1499938964844,0.1167697086930275,-13582.4921875,304.16339111328125,0.4267856478691101,0.0978223010897636,0.4996210038661957,281.6684875488281,291.1499938964844,256.4651794433594,255.6332550048828,279.1754455566406,293.3045959472656,281.6692199707031,1.0,0.6715579628944397,0.5265051126480103,0.5265051126480103,1.0,1.0,-2.8544650077819824,1.094935655593872,1.7595292329788208,0.4540276229381561,0.0,0.0,1.0,367.429443359375,338.0,27.24550437927246,-7203.65673828125,3111.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,298.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1614292860031128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001638302055653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637860,293.3424377441406,297.1499938964844,293.1499938964844,0.3494590222835541,-6271.70751953125,304.1953125,0.6118173599243164,0.2431845217943191,0.2305728048086166,293.392822265625,297.1499938964844,293.1499938964844,0.2315515875816345,-4832.966796875,304.2037048339844,0.5407025814056396,0.1736654192209243,0.1776129901409149,293.2619934082031,297.1499938964844,293.1499938964844,1.0,-12448.00390625,302.031005859375,0.8617850542068481,0.7147958278656006,0.5063064694404602,292.6520690917969,297.1499938964844,293.1499938964844,1.0,-20072.8359375,299.1723022460937,0.9683821201324464,1.0,0.949955940246582,293.2158203125,297.1499938964844,293.1499938964844,0.1144895181059837,-13375.78515625,304.1627197265625,0.4274460077285766,0.096695028245449,0.4924593865871429,281.6878967285156,291.1499938964844,256.5676574707031,255.72344970703125,279.17578125,293.3046875,281.6886291503906,1.0,0.6629387736320496,0.5291019678115845,0.5291019678115845,1.0,1.0,-2.8297765254974365,1.088472604751587,1.7413040399551392,0.4530131220817566,0.0,0.0,1.0,355.65704345703125,326.0,27.112415313720703,-7195.82421875,3004.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,298.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1612385362386703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163636621437,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637920,293.3424377441406,297.1499938964844,293.1499938964844,0.3494590222835541,-6271.70751953125,304.1953125,0.6118173599243164,0.2431845217943191,0.2305728048086166,293.392822265625,297.1499938964844,293.1499938964844,0.2315515875816345,-4832.966796875,304.2037048339844,0.5407025814056396,0.1736654192209243,0.1776129901409149,293.2619934082031,297.1499938964844,293.1499938964844,1.0,-12448.00390625,302.031005859375,0.8617850542068481,0.7147958278656006,0.5063064694404602,292.6520690917969,297.1499938964844,293.1499938964844,1.0,-20072.8359375,299.1723022460937,0.9683821201324464,1.0,0.949955940246582,293.2158203125,297.1499938964844,293.1499938964844,0.1144895181059837,-13375.78515625,304.1627197265625,0.4274460077285766,0.096695028245449,0.4924593865871429,281.6878967285156,291.1499938964844,256.5676574707031,255.72344970703125,279.17578125,293.3046875,281.6886291503906,1.0,0.6629387736320496,0.5291019678115845,0.5291019678115845,1.0,1.0,-2.8297765254974365,1.088472604751587,1.7413040399551392,0.4530131220817566,0.0,0.0,1.0,355.65704345703125,326.0,27.112415313720703,-7195.82421875,3004.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,298.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1612385362386703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163636621437,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
637980,293.3365478515625,297.1499938964844,293.1499938964844,0.3414883911609649,-6164.27001953125,304.1935119628906,0.612249493598938,0.2395041733980178,0.2268349230289459,293.3890075683594,297.1499938964844,293.1499938964844,0.2218323796987533,-4677.9091796875,304.2019958496094,0.5377418398857117,0.1682872176170349,0.1720743924379348,293.2709350585937,297.1499938964844,293.1499938964844,1.0,-12391.568359375,302.0992431640625,0.8650568127632141,0.7101444005966187,0.5027987360954285,292.6594543457031,297.1499938964844,293.1499938964844,1.0,-20057.828125,299.1862487792969,0.973988950252533,1.0,0.9495322108268738,293.212890625,297.1499938964844,293.1499938964844,0.1123035922646522,-13176.5927734375,304.1621398925781,0.4283497929573059,0.0956255942583084,0.4855536818504333,281.7069702148437,291.1499938964844,256.6697998046875,255.8128356933593,279.17578125,293.3027648925781,281.7077331542969,1.0,0.6542459726333618,0.5316799879074097,0.5316799879074097,1.0,1.0,-2.8056023120880127,1.0820914506912231,1.7235108613967896,0.4519580900669098,0.0,0.0,1.0,343.8150634765625,314.0,26.73973846435547,-7188.07177734375,2900.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,298.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.161049023270607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001634442742215,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638040,293.3365478515625,297.1499938964844,293.1499938964844,0.3414883911609649,-6164.27001953125,304.1935119628906,0.612249493598938,0.2395041733980178,0.2268349230289459,293.3890075683594,297.1499938964844,293.1499938964844,0.2218323796987533,-4677.9091796875,304.2019958496094,0.5377418398857117,0.1682872176170349,0.1720743924379348,293.2709350585937,297.1499938964844,293.1499938964844,1.0,-12391.568359375,302.0992431640625,0.8650568127632141,0.7101444005966187,0.5027987360954285,292.6594543457031,297.1499938964844,293.1499938964844,1.0,-20057.828125,299.1862487792969,0.973988950252533,1.0,0.9495322108268738,293.212890625,297.1499938964844,293.1499938964844,0.1123035922646522,-13176.5927734375,304.1621398925781,0.4283497929573059,0.0956255942583084,0.4855536818504333,281.7069702148437,291.1499938964844,256.6697998046875,255.8128356933593,279.17578125,293.3027648925781,281.7077331542969,1.0,0.6542459726333618,0.5316799879074097,0.5316799879074097,1.0,1.0,-2.8056023120880127,1.0820914506912231,1.7235108613967896,0.4519580900669098,0.0,0.0,1.0,343.8150634765625,314.0,26.73973846435547,-7188.07177734375,2900.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,298.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.161049023270607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001634442742215,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638100,293.3336181640625,297.1499938964844,293.1499938964844,0.3376272618770599,-6111.9619140625,304.192626953125,0.6125518679618835,0.2377184927463531,0.2250144779682159,293.3870544433594,297.1499938964844,293.1499938964844,0.2170915901660919,-4601.607421875,304.201171875,0.5363060832023621,0.1656418442726135,0.169345811009407,293.2751159667969,297.1499938964844,293.1499938964844,1.0,-12362.955078125,302.1338195800781,0.8667728304862976,0.7077874541282654,0.501022219657898,292.66326904296875,297.1499938964844,293.1499938964844,1.0,-20050.345703125,299.19317626953125,0.9767953753471376,1.0,0.9493194222450256,293.2114562988281,297.1499938964844,293.1499938964844,0.1112410798668861,-13079.3955078125,304.161865234375,0.4288888573646545,0.0951090082526207,0.4821828603744507,281.7164611816406,291.1499938964844,256.720703125,255.85720825195312,279.17584228515625,293.3017272949219,281.7172241210937,1.0,0.649875819683075,0.5329757332801819,0.5329757332801819,1.0,1.0,-2.7936928272247314,1.0789451599121094,1.714747667312622,0.4514322578907013,0.0,0.0,1.0,337.8818359375,314.0,26.627376556396484,-7184.1806640625,2849.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,298.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1609550267457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001633488864172,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638160,293.3306884765625,297.1499938964844,293.1499938964844,0.3338467478752136,-6060.57470703125,304.1917419433594,0.6129118800163269,0.235968679189682,0.2232259958982467,293.3851013183594,297.1499938964844,293.1499938964844,0.2124282270669937,-4526.1083984375,304.2003479003906,0.5349002480506897,0.163025215268135,0.1666441112756729,293.2791442871094,297.1499938964844,293.1499938964844,1.0,-12334.064453125,302.1687316894531,0.8685435652732849,0.7054088711738586,0.4992305338382721,292.6671447753906,297.1499938964844,293.1499938964844,1.0,-20042.8671875,299.2001037597656,0.9795974493026732,1.0,0.9491061568260192,293.2100830078125,297.1499938964844,293.1499938964844,0.1101970225572586,-12983.6416015625,304.1615905761719,0.4294860661029815,0.0946036204695701,0.4788617789745331,281.7259521484375,291.1499938964844,256.7715148925781,255.9013519287109,279.1759338378906,293.3006896972656,281.7267150878906,1.0,0.6454904675483704,0.5342780947685242,0.5342780947685242,1.0,1.0,-2.781895399093628,1.0758298635482788,1.7060654163360596,0.4509106278419494,0.0,0.0,1.0,331.9446105957031,302.0,26.55524635314941,-7180.28173828125,2798.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,298.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1608616411685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001632541097933,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638220,293.32489013671875,297.1499938964844,293.1499938964844,0.3265128433704376,-5960.3974609375,304.1900634765625,0.6138011813163757,0.2325696498155594,0.2197391390800476,293.3811340332031,297.1499938964844,293.1499938964844,0.2033228427171707,-4377.3857421875,304.1987609863281,0.532173752784729,0.1578730195760727,0.1613167077302932,293.2867736816406,297.1499938964844,293.1499938964844,1.0,-12275.45703125,302.23956298828125,0.8722548484802246,0.7005884647369385,0.4956029057502746,292.6749267578125,297.1499938964844,293.1499938964844,1.0,-20027.91015625,299.2139587402344,0.9851697087287904,1.0,0.9486787915229796,293.2073974609375,297.1499938964844,293.1499938964844,0.1081602722406387,-12796.1455078125,304.1611328125,0.4308575093746185,0.0936240255832672,0.4723577797412872,281.7449035644531,291.1499938964844,256.8727111816406,255.9889678955078,279.1761474609375,293.2987976074219,281.74566650390625,1.0,0.6366754770278931,0.5369043350219727,0.5369043350219727,1.0,1.0,-2.7586119174957275,1.0696852207183838,1.6889268159866333,0.4498774409294128,0.0,0.0,1.0,320.0691223144531,290.0,26.474454879760746,-7172.46875,2699.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,298.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606767177581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630664337426,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
