time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.32489013671875,297.1499938964844,293.1499938964844,0.3265128433704376,-5960.3974609375,304.1900634765625,0.6138011813163757,0.2325696498155594,0.2197391390800476,293.3811340332031,297.1499938964844,293.1499938964844,0.2033228427171707,-4377.3857421875,304.1987609863281,0.532173752784729,0.1578730195760727,0.1613167077302932,293.2867736816406,297.1499938964844,293.1499938964844,1.0,-12275.45703125,302.23956298828125,0.8722548484802246,0.7005884647369385,0.4956029057502746,292.6749267578125,297.1499938964844,293.1499938964844,1.0,-20027.91015625,299.2139587402344,0.9851697087287904,1.0,0.9486787915229796,293.2073974609375,297.1499938964844,293.1499938964844,0.1081602722406387,-12796.1455078125,304.1611328125,0.4308575093746185,0.0936240255832672,0.4723577797412872,281.7449035644531,291.1499938964844,256.8727111816406,255.9889678955078,279.1761474609375,293.2987976074219,281.74566650390625,1.0,0.6366754770278931,0.5369043350219727,0.5369043350219727,1.0,1.0,-2.7586119174957275,1.0696852207183838,1.6889268159866333,0.4498774409294128,0.0,0.0,1.0,320.0691223144531,290.0,26.474454879760746,-7172.46875,2699.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,298.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606767177581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630664337426,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638340,293.31915283203125,297.1499938964844,293.1499938964844,0.3194768726825714,-5863.666015625,304.1884460449219,0.6149246692657471,0.2293043136596679,0.2163719534873962,293.3771667480469,297.1499938964844,293.1499938964844,0.1945088356733322,-4231.703125,304.1972045898437,0.5295705795288086,0.1528292149305343,0.1560909748077392,293.2938537597656,297.1499938964844,293.1499938964844,1.0,-12215.7041015625,302.3117370605469,0.8762091398239136,0.6956802606582642,0.4919139742851257,292.6827392578125,297.1499938964844,293.1499938964844,1.0,-20012.966796875,299.2278137207031,0.990676999092102,1.0,0.948250412940979,293.2048645019531,297.1499938964844,293.1499938964844,0.1061910390853881,-12613.974609375,304.16070556640625,0.432485967874527,0.0926859825849533,0.4660374224185943,281.7638244628906,291.1499938964844,256.9733581542969,256.0756530761719,279.1764221191406,293.2969970703125,281.7645874023437,1.0,0.6277990341186523,0.5395598411560059,0.5395598411560059,1.0,1.0,-2.735741138458252,1.0636550188064575,1.672086238861084,0.4488589465618133,0.0,0.0,1.0,308.1947326660156,278.0,26.414213180541992,-7164.65380859375,2601.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,298.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1604943871498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628813915885,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638400,293.31915283203125,297.1499938964844,293.1499938964844,0.3194768726825714,-5863.666015625,304.1884460449219,0.6149246692657471,0.2293043136596679,0.2163719534873962,293.3771667480469,297.1499938964844,293.1499938964844,0.1945088356733322,-4231.703125,304.1972045898437,0.5295705795288086,0.1528292149305343,0.1560909748077392,293.2938537597656,297.1499938964844,293.1499938964844,1.0,-12215.7041015625,302.3117370605469,0.8762091398239136,0.6956802606582642,0.4919139742851257,292.6827392578125,297.1499938964844,293.1499938964844,1.0,-20012.966796875,299.2278137207031,0.990676999092102,1.0,0.948250412940979,293.2048645019531,297.1499938964844,293.1499938964844,0.1061910390853881,-12613.974609375,304.16070556640625,0.432485967874527,0.0926859825849533,0.4660374224185943,281.7638244628906,291.1499938964844,256.9733581542969,256.0756530761719,279.1764221191406,293.2969970703125,281.7645874023437,1.0,0.6277990341186523,0.5395598411560059,0.5395598411560059,1.0,1.0,-2.735741138458252,1.0636550188064575,1.672086238861084,0.4488589465618133,0.0,0.0,1.0,308.1947326660156,278.0,26.414213180541992,-7164.65380859375,2601.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,298.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1604943871498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628813915885,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638460,293.3135070800781,297.1499938964844,293.1499938964844,0.3127234578132629,-5770.23046875,304.1868896484375,0.6162874102592468,0.2261665910482406,0.2131192535161972,293.3731384277344,297.1499938964844,293.1499938964844,0.1859750151634216,-4088.955810546875,304.1957092285156,0.5270962715148926,0.1478899270296096,0.1509634405374527,293.3005065917969,297.1499938964844,293.1499938964844,1.0,-12154.7900390625,302.38531494140625,0.8804275989532471,0.6906841397285461,0.4881635904312134,292.6905212402344,297.1499938964844,293.1499938964844,1.0,-19998.044921875,299.2416687011719,0.996090054512024,1.0,0.9478212594985962,293.20245361328125,297.1499938964844,293.1499938964844,0.1042863577604293,-12436.93359375,304.1603088378906,0.4343956410884857,0.0917876809835434,0.4598941504955292,281.7826843261719,291.1499938964844,257.0733337402344,256.16131591796875,279.1766967773437,293.2953186035156,281.783447265625,1.0,0.618858277797699,0.5422446131706238,0.5422446131706238,1.0,1.0,-2.713262796401977,1.0577312707901,1.655531644821167,0.4478518366813659,0.0,0.0,1.0,296.3275451660156,266.0,26.355125427246094,-7156.8486328125,2506.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,298.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1603145897388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001626989396754,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638520,293.3135070800781,297.1499938964844,293.1499938964844,0.3127234578132629,-5770.23046875,304.1868896484375,0.6162874102592468,0.2261665910482406,0.2131192535161972,293.3731384277344,297.1499938964844,293.1499938964844,0.1859750151634216,-4088.955810546875,304.1957092285156,0.5270962715148926,0.1478899270296096,0.1509634405374527,293.3005065917969,297.1499938964844,293.1499938964844,1.0,-12154.7900390625,302.38531494140625,0.8804275989532471,0.6906841397285461,0.4881635904312134,292.6905212402344,297.1499938964844,293.1499938964844,1.0,-19998.044921875,299.2416687011719,0.996090054512024,1.0,0.9478212594985962,293.20245361328125,297.1499938964844,293.1499938964844,0.1042863577604293,-12436.93359375,304.1603088378906,0.4343956410884857,0.0917876809835434,0.4598941504955292,281.7826843261719,291.1499938964844,257.0733337402344,256.16131591796875,279.1766967773437,293.2953186035156,281.783447265625,1.0,0.618858277797699,0.5422446131706238,0.5422446131706238,1.0,1.0,-2.713262796401977,1.0577312707901,1.655531644821167,0.4478518366813659,0.0,0.0,1.0,296.3275451660156,266.0,26.355125427246094,-7156.8486328125,2506.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,298.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1603145897388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001626989396754,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638580,293.307861328125,297.1499938964844,293.1499938964844,0.3062744140625,-5680.466796875,304.18536376953125,0.6176016926765442,0.2231705635786056,0.210014522075653,293.3690185546875,297.1499938964844,293.1499938964844,0.1777548491954803,-3949.79638671875,304.19415283203125,0.5244717001914978,0.1430736184120178,0.1459719836711883,293.3066711425781,297.1499938964844,293.1499938964844,1.0,-12092.466796875,302.4605712890625,0.884454607963562,0.6856181025505066,0.484381228685379,292.6985778808594,297.1499938964844,293.1499938964844,1.0,-19935.478515625,299.29638671875,0.9990000128746032,1.0,0.94294273853302,293.2000427246094,297.1499938964844,293.1499938964844,0.1024862378835678,-12268.783203125,304.1598815917969,0.4363322257995605,0.0909473970532417,0.4541099965572357,281.8033142089844,291.1499938964844,257.1725769042969,256.2459716796875,279.17828369140625,293.2948913574219,281.80438232421875,1.0,0.6096265316009521,0.5451185703277588,0.5451185703277588,1.0,1.0,-2.6862599849700928,1.0499461889266968,1.636313796043396,0.4461564421653747,0.0,0.0,1.0,285.0894775390625,254.0,29.490985870361328,-7147.0927734375,2407.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,298.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601365804672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001625182630959,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638640,293.307861328125,297.1499938964844,293.1499938964844,0.3062744140625,-5680.466796875,304.18536376953125,0.6176016926765442,0.2231705635786056,0.210014522075653,293.3690185546875,297.1499938964844,293.1499938964844,0.1777548491954803,-3949.79638671875,304.19415283203125,0.5244717001914978,0.1430736184120178,0.1459719836711883,293.3066711425781,297.1499938964844,293.1499938964844,1.0,-12092.466796875,302.4605712890625,0.884454607963562,0.6856181025505066,0.484381228685379,292.6985778808594,297.1499938964844,293.1499938964844,1.0,-19935.478515625,299.29638671875,0.9990000128746032,1.0,0.94294273853302,293.2000427246094,297.1499938964844,293.1499938964844,0.1024862378835678,-12268.783203125,304.1598815917969,0.4363322257995605,0.0909473970532417,0.4541099965572357,281.8033142089844,291.1499938964844,257.1725769042969,256.2459716796875,279.17828369140625,293.2948913574219,281.80438232421875,1.0,0.6096265316009521,0.5451185703277588,0.5451185703277588,1.0,1.0,-2.6862599849700928,1.0499461889266968,1.636313796043396,0.4461564421653747,0.0,0.0,1.0,285.0894775390625,254.0,29.490985870361328,-7147.0927734375,2407.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,298.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601365804672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001625182630959,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638700,293.3050231933594,297.1499938964844,293.1499938964844,0.3031540215015411,-5636.79296875,304.1846008300781,0.6180320978164673,0.2217272818088531,0.2085488587617874,293.36688232421875,297.1499938964844,293.1499938964844,0.1737818121910095,-3881.8798828125,304.193359375,0.5229121446609497,0.1407201290130615,0.1435648947954177,293.30963134765625,297.1499938964844,293.1499938964844,1.0,-12059.765625,302.50018310546875,0.8860437870025635,0.6830538511276245,0.4825010597705841,292.70391845703125,297.1499938964844,293.1499938964844,1.0,-19840.30859375,299.38165283203125,0.9990000128746032,1.0,0.9347038865089417,293.1988220214844,297.1499938964844,293.1499938964844,0.1016510128974914,-12190.248046875,304.1596069335937,0.4371185302734375,0.0905518606305122,0.4515164196491241,281.8182983398437,291.1499938964844,257.221923828125,256.2878723144531,279.18023681640625,293.2963256835937,281.8196716308594,1.0,0.6046066284179688,0.5467800498008728,0.5467800498008728,1.0,1.0,-2.6662724018096924,1.0434805154800415,1.6227918863296509,0.4441501200199127,0.0,0.0,1.0,280.0768737792969,254.0,35.81480407714844,-7139.7412109375,2350.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,298.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1600442081689834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00016242453421,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638760,293.3023376464844,297.1499938964844,293.1499938964844,0.3000408709049225,-5593.02880859375,304.1839599609375,0.6185497641563416,0.2202912867069244,0.2070944011211395,293.3648376464844,297.1499938964844,293.1499938964844,0.1698414832353592,-3814.07177734375,304.1926574707031,0.5214153528213501,0.1383727788925171,0.1411699056625366,293.31268310546875,297.1499938964844,293.1499938964844,1.0,-12025.8447265625,302.54132080078125,0.8877435922622681,0.6804312467575073,0.4805858135223388,292.71044921875,297.1499938964844,293.1499938964844,1.0,-19736.244140625,299.4747619628906,0.9990000128746032,1.0,0.925795555114746,293.1977844238281,297.1499938964844,293.1499938964844,0.1007968485355377,-12109.6123046875,304.1593933105469,0.4379807412624359,0.0901391208171844,0.4488781988620758,281.8352966308594,291.1499938964844,257.2710266113281,256.3295288085937,279.1819152832031,293.2979431152344,281.8367614746094,1.0,0.5993988513946533,0.5485037565231323,0.5485037565231323,1.0,1.0,-2.64546275138855,1.0366995334625244,1.6087632179260254,0.4419675171375274,0.0,0.0,1.0,274.9168701171875,242.0,41.30923461914063,-7132.21044921875,2292.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,298.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1599448472261428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001623236748855,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638820,293.2973937988281,297.1499938964844,293.1499938964844,0.2938303649425506,-5505.19580078125,304.1830139160156,0.6198123097419739,0.2174377888441085,0.2041913270950317,293.3611755371094,297.1499938964844,293.1499938964844,0.1620180159807205,-3678.103271484375,304.19146728515625,0.518530547618866,0.1336748749017715,0.1363716125488281,293.3190612792969,297.1499938964844,293.1499938964844,1.0,-11954.966796875,302.6273498535156,0.891455352306366,0.6750215291976929,0.4766291081905365,292.72564697265625,297.1499938964844,293.1499938964844,1.0,-19514.11328125,299.67340087890625,0.9990000128746032,1.0,0.9070668816566468,293.19610595703125,297.1499938964844,293.1499938964844,0.0990044176578521,-11939.6357421875,304.1592712402344,0.4398519396781921,0.0892670825123786,0.4433198571205139,281.8722229003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1846923828125,293.3016052246094,281.8738708496094,1.0,0.588532567024231,0.5521150231361389,0.5521150231361389,1.0,1.0,-2.6022722721099854,1.0225082635879517,1.5797640085220337,0.4373174011707306,0.0,0.0,1.0,264.24517822265625,230.0,49.14155578613281,-7116.79638671875,2173.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19970703125,298.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1597196161746978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000162095107953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638880,293.2973937988281,297.1499938964844,293.1499938964844,0.2938303649425506,-5505.19580078125,304.1830139160156,0.6198123097419739,0.2174377888441085,0.2041913270950317,293.3611755371094,297.1499938964844,293.1499938964844,0.1620180159807205,-3678.103271484375,304.19146728515625,0.518530547618866,0.1336748749017715,0.1363716125488281,293.3190612792969,297.1499938964844,293.1499938964844,1.0,-11954.966796875,302.6273498535156,0.891455352306366,0.6750215291976929,0.4766291081905365,292.72564697265625,297.1499938964844,293.1499938964844,1.0,-19514.11328125,299.67340087890625,0.9990000128746032,1.0,0.9070668816566468,293.19610595703125,297.1499938964844,293.1499938964844,0.0990044176578521,-11939.6357421875,304.1592712402344,0.4398519396781921,0.0892670825123786,0.4433198571205139,281.8722229003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1846923828125,293.3016052246094,281.8738708496094,1.0,0.588532567024231,0.5521150231361389,0.5521150231361389,1.0,1.0,-2.6022722721099854,1.0225082635879517,1.5797640085220337,0.4373174011707306,0.0,0.0,1.0,264.24517822265625,230.0,49.14155578613281,-7116.79638671875,2173.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19970703125,298.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1597196161746978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000162095107953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
638940,293.2929992675781,297.1499938964844,293.1499938964844,0.2876375615596771,-5416.94970703125,304.1823425292969,0.6213338375091553,0.2145937830209732,0.2012904435396194,293.358154296875,297.1499938964844,293.1499938964844,0.1542392373085022,-3541.0986328125,304.19061279296875,0.5156985521316528,0.128940001130104,0.1315360963344574,293.3255920410156,297.1499938964844,293.1499938964844,1.0,-11880.4814453125,302.7177734375,0.8955432176589966,0.6694134473800659,0.4725227653980255,292.7423095703125,297.1499938964844,293.1499938964844,1.0,-19275.466796875,299.88677978515625,0.9990000128746032,1.0,0.88735032081604,293.19482421875,297.1499938964844,293.1499938964844,0.097136877477169,-11761.681640625,304.1593017578125,0.441943347454071,0.0883580669760704,0.4375084936618805,281.9124450683594,291.1499938964844,257.4652404785156,256.4932861328125,279.1869812011719,293.3059387207031,281.914306640625,1.0,0.5771777629852295,0.5559291243553162,0.5559291243553162,1.0,1.0,-2.55737042427063,1.0076026916503906,1.5497677326202393,0.4323205947875976,0.0,0.0,1.0,253.2592315673828,218.0,54.67912673950195,-7100.8408203125,2054.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052001953125,299.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1594552099704742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001618267706362,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639000,293.2929992675781,297.1499938964844,293.1499938964844,0.2876375615596771,-5416.94970703125,304.1823425292969,0.6213338375091553,0.2145937830209732,0.2012904435396194,293.358154296875,297.1499938964844,293.1499938964844,0.1542392373085022,-3541.0986328125,304.19061279296875,0.5156985521316528,0.128940001130104,0.1315360963344574,293.3255920410156,297.1499938964844,293.1499938964844,1.0,-11880.4814453125,302.7177734375,0.8955432176589966,0.6694134473800659,0.4725227653980255,292.7423095703125,297.1499938964844,293.1499938964844,1.0,-19275.466796875,299.88677978515625,0.9990000128746032,1.0,0.88735032081604,293.19482421875,297.1499938964844,293.1499938964844,0.097136877477169,-11761.681640625,304.1593017578125,0.441943347454071,0.0883580669760704,0.4375084936618805,281.9124450683594,291.1499938964844,257.4652404785156,256.4932861328125,279.1869812011719,293.3059387207031,281.914306640625,1.0,0.5771777629852295,0.5559291243553162,0.5559291243553162,1.0,1.0,-2.55737042427063,1.0076026916503906,1.5497677326202393,0.4323205947875976,0.0,0.0,1.0,253.2592315673828,218.0,54.67912673950195,-7100.8408203125,2054.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052001953125,299.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1594552099704742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001618267706362,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639060,293.28912353515625,297.1499938964844,293.1499938964844,0.2814594805240631,-5328.28076171875,304.1818542480469,0.6230874061584473,0.2117564678192138,0.1983869075775146,293.3557434082031,297.1499938964844,293.1499938964844,0.1464858204126358,-3402.675048828125,304.19000244140625,0.5128482580184937,0.1241535693407058,0.1266447752714157,293.3321838378906,297.1499938964844,293.1499938964844,1.0,-11802.7734375,302.8121643066406,0.8999883532524109,0.6636266112327576,0.4682841897010803,292.75946044921875,297.1499938964844,293.1499938964844,1.0,-19021.666015625,300.1136779785156,0.9990000128746032,1.0,0.8668110370635986,293.1937866210937,297.1499938964844,293.1499938964844,0.0952339917421341,-11579.734375,304.15936279296875,0.4443110227584839,0.0874363183975219,0.4315820932388305,281.95556640625,291.1499938964844,257.56085205078125,256.57342529296875,279.18902587890625,293.31103515625,281.95758056640625,1.0,0.565424919128418,0.5599344372749329,0.5599344372749329,1.0,1.0,-2.51111364364624,0.9920997619628906,1.5190138816833496,0.4270133674144745,0.0,0.0,1.0,242.08213806152344,206.0,59.10224533081055,-7084.25390625,1935.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123107910156,299.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1591491401195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001615161454537,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639120,293.28912353515625,297.1499938964844,293.1499938964844,0.2814594805240631,-5328.28076171875,304.1818542480469,0.6230874061584473,0.2117564678192138,0.1983869075775146,293.3557434082031,297.1499938964844,293.1499938964844,0.1464858204126358,-3402.675048828125,304.19000244140625,0.5128482580184937,0.1241535693407058,0.1266447752714157,293.3321838378906,297.1499938964844,293.1499938964844,1.0,-11802.7734375,302.8121643066406,0.8999883532524109,0.6636266112327576,0.4682841897010803,292.75946044921875,297.1499938964844,293.1499938964844,1.0,-19021.666015625,300.1136779785156,0.9990000128746032,1.0,0.8668110370635986,293.1937866210937,297.1499938964844,293.1499938964844,0.0952339917421341,-11579.734375,304.15936279296875,0.4443110227584839,0.0874363183975219,0.4315820932388305,281.95556640625,291.1499938964844,257.56085205078125,256.57342529296875,279.18902587890625,293.31103515625,281.95758056640625,1.0,0.565424919128418,0.5599344372749329,0.5599344372749329,1.0,1.0,-2.51111364364624,0.9920997619628906,1.5190138816833496,0.4270133674144745,0.0,0.0,1.0,242.08213806152344,206.0,59.10224533081055,-7084.25390625,1935.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123107910156,299.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1591491401195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001615161454537,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639180,293.2854919433594,297.1499938964844,293.1499938964844,0.2753546237945556,-5240.08935546875,304.181396484375,0.6251072883605957,0.2089723795652389,0.1955123990774154,293.3536682128906,297.1499938964844,293.1499938964844,0.1388105154037475,-3263.747802734375,304.189453125,0.510005533695221,0.1193656399846077,0.1217291876673698,293.3387451171875,297.1499938964844,293.1499938964844,1.0,-11722.10546875,302.91015625,0.9048295617103576,0.6576784253120422,0.4639268219470978,292.77655029296875,297.1499938964844,293.1499938964844,1.0,-18752.900390625,300.3538513183594,0.9990000128746032,1.0,0.8455145359039307,293.1928405761719,297.1499938964844,293.1499938964844,0.0933221653103828,-11396.5205078125,304.159423828125,0.4470209181308746,0.0865188390016555,0.425635427236557,282.00128173828125,291.1499938964844,257.65533447265625,256.6523132324219,279.1908874511719,293.3166809082031,282.0034484863281,1.0,0.5533292889595032,0.5641199946403503,0.5641199946403503,1.0,1.0,-2.4637885093688965,0.9760913848876952,1.4876970052719116,0.4214206337928772,0.0,0.0,1.0,230.7831115722656,209.0,62.92778015136719,-7066.96435546875,1818.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,299.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588004678487777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001611622865311,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639240,293.2854919433594,297.1499938964844,293.1499938964844,0.2753546237945556,-5240.08935546875,304.181396484375,0.6251072883605957,0.2089723795652389,0.1955123990774154,293.3536682128906,297.1499938964844,293.1499938964844,0.1388105154037475,-3263.747802734375,304.189453125,0.510005533695221,0.1193656399846077,0.1217291876673698,293.3387451171875,297.1499938964844,293.1499938964844,1.0,-11722.10546875,302.91015625,0.9048295617103576,0.6576784253120422,0.4639268219470978,292.77655029296875,297.1499938964844,293.1499938964844,1.0,-18752.900390625,300.3538513183594,0.9990000128746032,1.0,0.8455145359039307,293.1928405761719,297.1499938964844,293.1499938964844,0.0933221653103828,-11396.5205078125,304.159423828125,0.4470209181308746,0.0865188390016555,0.425635427236557,282.00128173828125,291.1499938964844,257.65533447265625,256.6523132324219,279.1908874511719,293.3166809082031,282.0034484863281,1.0,0.5533292889595032,0.5641199946403503,0.5641199946403503,1.0,1.0,-2.4637885093688965,0.9760913848876952,1.4876970052719116,0.4214206337928772,0.0,0.0,1.0,230.7831115722656,209.0,62.92778015136719,-7066.96435546875,1818.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,299.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588004678487777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001611622865311,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639300,293.2838134765625,297.1499938964844,293.1499938964844,0.2724839746952057,-5198.53759765625,304.180908203125,0.6253749132156372,0.2075870484113693,0.1941573172807693,293.35272216796875,297.1499938964844,293.1499938964844,0.1351340115070343,-3196.572509765625,304.18896484375,0.507826030254364,0.1169666796922683,0.1193437501788139,293.34210205078125,297.1499938964844,293.1499938964844,1.0,-11682.1240234375,302.9587707519531,0.9059932231903076,0.6546311974525452,0.4617528915405273,292.7848815917969,297.1499938964844,293.1499938964844,1.0,-18659.9140625,300.43817138671875,0.9990000128746032,1.0,0.8385096788406372,293.1925354003906,297.1499938964844,293.1499938964844,0.0924543365836143,-11313.39453125,304.1593017578125,0.4475162327289581,0.0860368683934211,0.4229500293731689,282.02313232421875,291.1499938964844,257.7021484375,256.6913146972656,279.1902160644531,293.3186340332031,282.02496337890625,1.0,0.5492494702339172,0.5660823583602905,0.5660823583602905,1.0,1.0,-2.445028305053711,0.9700636267662048,1.474964618682861,0.4193548560142517,0.0,0.0,1.0,227.01695251464844,209.0,60.90111923217773,-7060.4716796875,1776.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,299.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1586113572120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001609703613212,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639360,293.2822265625,297.1499938964844,293.1499938964844,0.2697418630123138,-5158.80224609375,304.1802673339844,0.6251327991485596,0.2062041908502578,0.1928384751081466,293.35186767578125,297.1499938964844,293.1499938964844,0.1315619051456451,-3130.9091796875,304.1883850097656,0.5051496624946594,0.1145668551325798,0.1169921979308128,293.3453369140625,297.1499938964844,293.1499938964844,1.0,-11643.18359375,303.0059814453125,0.906273603439331,0.651559054851532,0.4595801830291748,292.7925720214844,297.1499938964844,293.1499938964844,1.0,-18595.673828125,300.4962158203125,0.9990000128746032,1.0,0.8338421583175659,293.1923217773437,297.1499938964844,293.1499938964844,0.0916304066777229,-11234.6201171875,304.1590881347656,0.4473747909069061,0.0855386331677436,0.4203571081161499,282.04150390625,291.1499938964844,257.7486877441406,256.7299499511719,279.1891174316406,293.3199157714844,282.0431213378906,1.0,0.546012818813324,0.5679563879966736,0.5679563879966736,1.0,1.0,-2.42928147315979,0.9652053117752076,1.464076280593872,0.4178807139396667,0.0,0.0,1.0,224.42236328125,212.0,56.014408111572266,-7055.09912109375,1743.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22900390625,299.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1584168225526809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001607729354873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639420,293.2791748046875,297.1499938964844,293.1499938964844,0.2645570337772369,-5083.47607421875,304.1788330078125,0.6236797571182251,0.2034709900617599,0.1902983784675598,293.3501892089844,297.1499938964844,293.1499938964844,0.1246834471821785,-3003.271240234375,304.1870422363281,0.4989144504070282,0.1097941622138023,0.1123849004507064,293.35137939453125,297.1499938964844,293.1499938964844,1.0,-11567.390625,303.0976867675781,0.905119776725769,0.6453840732574463,0.4552620053291321,292.80596923828125,297.1499938964844,293.1499938964844,1.0,-18522.47265625,300.562744140625,0.9990000128746032,1.0,0.8289694786071777,293.1920166015625,297.1499938964844,293.1499938964844,0.0900875404477119,-11087.42578125,304.1586303710937,0.4459066689014435,0.0845270156860351,0.4154333770275116,282.0721435546875,291.1499938964844,257.8407592773437,256.8063049316406,279.1865234375,293.3213195800781,282.0734558105469,1.0,0.541504979133606,0.5714810490608215,0.5714810490608215,1.0,1.0,-2.40373158454895,0.957765519618988,1.445966124534607,0.4159078299999237,0.0,0.0,1.0,221.43899536132807,215.0,45.45734405517578,-7046.24951171875,1696.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,299.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580274403095245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603777636773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639480,293.2791748046875,297.1499938964844,293.1499938964844,0.2645570337772369,-5083.47607421875,304.1788330078125,0.6236797571182251,0.2034709900617599,0.1902983784675598,293.3501892089844,297.1499938964844,293.1499938964844,0.1246834471821785,-3003.271240234375,304.1870422363281,0.4989144504070282,0.1097941622138023,0.1123849004507064,293.35137939453125,297.1499938964844,293.1499938964844,1.0,-11567.390625,303.0976867675781,0.905119776725769,0.6453840732574463,0.4552620053291321,292.80596923828125,297.1499938964844,293.1499938964844,1.0,-18522.47265625,300.562744140625,0.9990000128746032,1.0,0.8289694786071777,293.1920166015625,297.1499938964844,293.1499938964844,0.0900875404477119,-11087.42578125,304.1586303710937,0.4459066689014435,0.0845270156860351,0.4154333770275116,282.0721435546875,291.1499938964844,257.8407592773437,256.8063049316406,279.1865234375,293.3213195800781,282.0734558105469,1.0,0.541504979133606,0.5714810490608215,0.5714810490608215,1.0,1.0,-2.40373158454895,0.957765519618988,1.445966124534607,0.4159078299999237,0.0,0.0,1.0,221.43899536132807,215.0,45.45734405517578,-7046.24951171875,1696.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,299.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580274403095245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603777636773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639540,293.2762451171875,297.1499938964844,293.1499938964844,0.2597231566905975,-5012.97412109375,304.1772766113281,0.6213099956512451,0.2007936984300613,0.1878753751516342,293.3484191894531,297.1499938964844,293.1499938964844,0.1181336790323257,-2880.159912109375,304.18560791015625,0.4918840229511261,0.1050822958350181,0.1079015731811523,293.3567810058594,297.1499938964844,293.1499938964844,1.0,-11493.873046875,303.1864318847656,0.9023958444595336,0.6391862034797668,0.4509781002998352,292.817138671875,297.1499938964844,293.1499938964844,1.0,-18502.431640625,300.5816345214844,0.9990000128746032,1.0,0.82831209897995,293.1917419433594,297.1499938964844,293.1499938964844,0.0886721536517143,-10952.802734375,304.1581115722656,0.4433826208114624,0.0835179686546325,0.4108433425426483,282.0960998535156,291.1499938964844,257.9315185546875,256.88134765625,279.1840209960937,293.321533203125,282.0971069335937,1.0,0.5388824343681335,0.5747552514076233,0.5747552514076233,1.0,1.0,-2.3839807510375977,0.9525092244148254,1.431471347808838,0.4148495197296142,0.0,0.0,1.0,220.521224975586,218.0,36.00564956665039,-7038.908203125,1665.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,299.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576557457447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001600005343789,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639600,293.2762451171875,297.1499938964844,293.1499938964844,0.2597231566905975,-5012.97412109375,304.1772766113281,0.6213099956512451,0.2007936984300613,0.1878753751516342,293.3484191894531,297.1499938964844,293.1499938964844,0.1181336790323257,-2880.159912109375,304.18560791015625,0.4918840229511261,0.1050822958350181,0.1079015731811523,293.3567810058594,297.1499938964844,293.1499938964844,1.0,-11493.873046875,303.1864318847656,0.9023958444595336,0.6391862034797668,0.4509781002998352,292.817138671875,297.1499938964844,293.1499938964844,1.0,-18502.431640625,300.5816345214844,0.9990000128746032,1.0,0.82831209897995,293.1917419433594,297.1499938964844,293.1499938964844,0.0886721536517143,-10952.802734375,304.1581115722656,0.4433826208114624,0.0835179686546325,0.4108433425426483,282.0960998535156,291.1499938964844,257.9315185546875,256.88134765625,279.1840209960937,293.321533203125,282.0971069335937,1.0,0.5388824343681335,0.5747552514076233,0.5747552514076233,1.0,1.0,-2.3839807510375977,0.9525092244148254,1.431471347808838,0.4148495197296142,0.0,0.0,1.0,220.521224975586,218.0,36.00564956665039,-7038.908203125,1665.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,299.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576557457447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001600005343789,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639660,293.2733764648437,297.1499938964844,293.1499938964844,0.2551780343055725,-4946.3935546875,304.1757507324219,0.6183382868766785,0.1981787234544754,0.1855515837669372,293.346435546875,297.1499938964844,293.1499938964844,0.111888401210308,-2761.224609375,304.18414306640625,0.4841779470443725,0.1004577130079269,0.1035412847995758,293.3616027832031,297.1499938964844,293.1499938964844,1.0,-11421.857421875,303.273193359375,0.898690938949585,0.6329705715179443,0.4467156231403351,292.82666015625,297.1499938964844,293.1499938964844,1.0,-18516.951171875,300.56951904296875,0.9990000128746032,1.0,0.830365002155304,293.1914367675781,297.1499938964844,293.1499938964844,0.0873609259724617,-10828.45703125,304.1575927734375,0.4402621686458587,0.0825242325663566,0.4065369367599487,282.11505126953125,291.1499938964844,258.0208740234375,256.9550476074219,279.181884765625,293.32080078125,282.1158752441406,1.0,0.537499189376831,0.5778342485427856,0.5778342485427856,1.0,1.0,-2.3681204319000244,0.9486806988716124,1.4194397926330566,0.4143685400485992,0.0,0.0,1.0,220.93150329589844,221.0,28.5236930847168,-7032.2919921875,1645.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364501953125,299.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1573179513216018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001596577203599,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639720,293.2733764648437,297.1499938964844,293.1499938964844,0.2551780343055725,-4946.3935546875,304.1757507324219,0.6183382868766785,0.1981787234544754,0.1855515837669372,293.346435546875,297.1499938964844,293.1499938964844,0.111888401210308,-2761.224609375,304.18414306640625,0.4841779470443725,0.1004577130079269,0.1035412847995758,293.3616027832031,297.1499938964844,293.1499938964844,1.0,-11421.857421875,303.273193359375,0.898690938949585,0.6329705715179443,0.4467156231403351,292.82666015625,297.1499938964844,293.1499938964844,1.0,-18516.951171875,300.56951904296875,0.9990000128746032,1.0,0.830365002155304,293.1914367675781,297.1499938964844,293.1499938964844,0.0873609259724617,-10828.45703125,304.1575927734375,0.4402621686458587,0.0825242325663566,0.4065369367599487,282.11505126953125,291.1499938964844,258.0208740234375,256.9550476074219,279.181884765625,293.32080078125,282.1158752441406,1.0,0.537499189376831,0.5778342485427856,0.5778342485427856,1.0,1.0,-2.3681204319000244,0.9486806988716124,1.4194397926330566,0.4143685400485992,0.0,0.0,1.0,220.93150329589844,221.0,28.5236930847168,-7032.2919921875,1645.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364501953125,299.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1573179513216018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001596577203599,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639780,293.2705078125,297.1499938964844,293.1499938964844,0.2508761584758758,-4883.0849609375,304.1743469238281,0.6149468421936035,0.1956297904253006,0.1833151429891586,293.3440856933594,297.1499938964844,293.1499938964844,0.1059499382972717,-2646.62890625,304.18267822265625,0.4754202663898468,0.0959587767720222,0.0993194952607154,293.36590576171875,297.1499938964844,293.1499938964844,1.0,-11350.6884765625,303.3587646484375,0.8943392038345337,0.62673419713974,0.4424612522125244,292.83502197265625,297.1499938964844,293.1499938964844,1.0,-18553.70703125,300.5374755859375,0.9990000128746032,1.0,0.834158182144165,293.19110107421875,297.1499938964844,293.1499938964844,0.0861272737383842,-10711.8037109375,304.1571350097656,0.4368301033973694,0.0815449431538581,0.4024443328380584,282.1303405761719,291.1499938964844,258.1087646484375,257.02734375,279.1801147460937,293.3187255859375,282.1310119628906,1.0,0.5369349122047424,0.5807505249977112,0.5807505249977112,1.0,1.0,-2.3548896312713623,0.9457733035087584,1.409116268157959,0.4142352640628814,0.0,0.0,1.0,222.2042694091797,224.0,22.86880874633789,-7026.00927734375,1633.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,299.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570238322019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001593592314748,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639840,293.2705078125,297.1499938964844,293.1499938964844,0.2508761584758758,-4883.0849609375,304.1743469238281,0.6149468421936035,0.1956297904253006,0.1833151429891586,293.3440856933594,297.1499938964844,293.1499938964844,0.1059499382972717,-2646.62890625,304.18267822265625,0.4754202663898468,0.0959587767720222,0.0993194952607154,293.36590576171875,297.1499938964844,293.1499938964844,1.0,-11350.6884765625,303.3587646484375,0.8943392038345337,0.62673419713974,0.4424612522125244,292.83502197265625,297.1499938964844,293.1499938964844,1.0,-18553.70703125,300.5374755859375,0.9990000128746032,1.0,0.834158182144165,293.19110107421875,297.1499938964844,293.1499938964844,0.0861272737383842,-10711.8037109375,304.1571350097656,0.4368301033973694,0.0815449431538581,0.4024443328380584,282.1303405761719,291.1499938964844,258.1087646484375,257.02734375,279.1801147460937,293.3187255859375,282.1310119628906,1.0,0.5369349122047424,0.5807505249977112,0.5807505249977112,1.0,1.0,-2.3548896312713623,0.9457733035087584,1.409116268157959,0.4142352640628814,0.0,0.0,1.0,222.2042694091797,224.0,22.86880874633789,-7026.00927734375,1633.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,299.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570238322019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001593592314748,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639900,293.26910400390625,297.1499938964844,293.1499938964844,0.2488058358430862,-4852.5087890625,304.1736755371094,0.613121509552002,0.1943807601928711,0.1822272986173629,293.3427734375,297.1499938964844,293.1499938964844,0.1030979603528976,-2591.040283203125,304.1819152832031,0.4703453779220581,0.0937588289380073,0.0972658693790435,293.367919921875,297.1499938964844,293.1499938964844,1.0,-11315.2509765625,303.4013366699219,0.8919962644577026,0.6236066818237305,0.4403336942195892,292.8388366699219,297.1499938964844,293.1499938964844,1.0,-18577.892578125,300.5162048339844,0.9990000128746032,1.0,0.8365136384963989,293.1908874511719,297.1499938964844,293.1499938964844,0.0855330824851989,-10655.7353515625,304.15692138671875,0.4350540041923523,0.0810613110661506,0.4004616737365722,282.136962890625,291.1499938964844,258.1521301269531,257.0629577636719,279.17938232421875,293.3175964355469,282.1375732421875,1.0,0.5368757247924805,0.5821664333343506,0.5821664333343506,1.0,1.0,-2.349007368087769,0.9445764422416688,1.404430866241455,0.4142660796642303,0.0,0.0,1.0,223.072265625,224.0,20.687545776367188,-7022.92529296875,1629.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288818359375,299.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1568948626518249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001592283515492,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
639960,293.2677001953125,297.1499938964844,293.1499938964844,0.246785506606102,-4822.60009765625,304.1730651855469,0.6112167835235596,0.1931493878364563,0.1811591535806656,293.3414001464844,297.1499938964844,293.1499938964844,0.1003118008375167,-2536.3671875,304.1811828613281,0.4645127356052398,0.0915837436914444,0.095242828130722,293.36981201171875,297.1499938964844,293.1499938964844,1.0,-11279.8369140625,303.44384765625,0.8895722031593323,0.6204718947410583,0.4382042288780212,292.84246826171875,297.1499938964844,293.1499938964844,1.0,-18604.9453125,300.4924011230469,0.9990000128746032,1.0,0.8390981554985046,293.1907043457031,297.1499938964844,293.1499938964844,0.0849526524543762,-10601.041015625,304.1567077636719,0.4332627058029175,0.0805824473500251,0.3985195457935333,282.1430358886719,291.1499938964844,258.19512939453125,257.0982360839844,279.1788024902344,293.31640625,282.14361572265625,1.0,0.5369307994842529,0.5835596323013306,0.5835596323013306,1.0,1.0,-2.3435070514678955,0.9435105919837952,1.3999963998794556,0.4143452644348144,0.0,0.0,1.0,224.05825805664065,227.0,18.86855125427246,-7019.86669921875,1625.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,299.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1567786782979965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001591104228282,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640020,293.264892578125,297.1499938964844,293.1499938964844,0.2428785115480423,-4764.55908203125,304.1719055175781,0.6072568893432617,0.1907379776239395,0.1790772229433059,293.338623046875,297.1499938964844,293.1499938964844,0.0948982611298561,-2429.200927734375,304.1798095703125,0.4515372216701507,0.0872982740402221,0.0912695899605751,293.3733825683594,297.1499938964844,293.1499938964844,1.0,-11208.892578125,303.52899169921875,0.884560227394104,0.6141805648803711,0.433936595916748,292.84930419921875,297.1499938964844,293.1499938964844,1.0,-18665.015625,300.4393615722656,0.9990000128746032,1.0,0.8447545766830444,293.1902770996094,297.1499938964844,293.1499938964844,0.0838262736797332,-10495.1201171875,304.1563415527344,0.429688811302185,0.0796384960412979,0.3947401344776153,282.15399169921875,291.1499938964844,258.27984619140625,257.1676940917969,279.1778564453125,293.3139038085937,282.15447998046875,1.0,0.5372927784919739,0.586294949054718,0.586294949054718,1.0,1.0,-2.333360195159912,0.9416623711586,1.391697883605957,0.4146032333374023,0.0,0.0,1.0,226.2885589599609,230.0,16.081787109375,-7013.82177734375,1621.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,299.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1565823704004287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001589112071087,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640080,293.264892578125,297.1499938964844,293.1499938964844,0.2428785115480423,-4764.55908203125,304.1719055175781,0.6072568893432617,0.1907379776239395,0.1790772229433059,293.338623046875,297.1499938964844,293.1499938964844,0.0948982611298561,-2429.200927734375,304.1798095703125,0.4515372216701507,0.0872982740402221,0.0912695899605751,293.3733825683594,297.1499938964844,293.1499938964844,1.0,-11208.892578125,303.52899169921875,0.884560227394104,0.6141805648803711,0.433936595916748,292.84930419921875,297.1499938964844,293.1499938964844,1.0,-18665.015625,300.4393615722656,0.9990000128746032,1.0,0.8447545766830444,293.1902770996094,297.1499938964844,293.1499938964844,0.0838262736797332,-10495.1201171875,304.1563415527344,0.429688811302185,0.0796384960412979,0.3947401344776153,282.15399169921875,291.1499938964844,258.27984619140625,257.1676940917969,279.1778564453125,293.3139038085937,282.15447998046875,1.0,0.5372927784919739,0.586294949054718,0.586294949054718,1.0,1.0,-2.333360195159912,0.9416623711586,1.391697883605957,0.4146032333374023,0.0,0.0,1.0,226.2885589599609,230.0,16.081787109375,-7013.82177734375,1621.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,299.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1565823704004287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001589112071087,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
