time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.2620849609375,297.1499938964844,293.1499938964844,0.2391362339258194,-4708.708984375,304.1708374023437,0.6031954288482666,0.188395082950592,0.1770650744438171,293.3358764648437,297.1499938964844,293.1499938964844,0.0896227732300758,-2324.292236328125,304.1786804199219,0.4390565156936645,0.0830756202340126,0.0873711481690406,293.37664794921875,297.1499938964844,293.1499938964844,1.0,-11137.595703125,303.6144714355469,0.8794103264808655,0.607859194278717,0.4296542704105377,292.8556213378906,297.1499938964844,293.1499938964844,1.0,-18730.478515625,300.3814697265625,0.9990000128746032,1.0,0.8508666753768921,293.1898193359375,297.1499938964844,293.1499938964844,0.0827386528253555,-10393.1279296875,304.1560363769531,0.4261775612831116,0.0787121653556823,0.3910829424858093,282.16375732421875,291.1499938964844,258.3628845214844,257.2356872558594,279.1771850585937,293.3113708496094,282.1642150878906,1.0,0.5379011034965515,0.5889787673950195,0.5889787673950195,1.0,1.0,-2.324064254760742,0.9400843977928162,1.3839799165725708,0.4149504601955414,0.0,0.0,1.0,228.7708282470703,233.0,14.177995681762695,-7007.90478515625,1618.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,299.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564315259456634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587581064086,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640200,293.2620849609375,297.1499938964844,293.1499938964844,0.2391362339258194,-4708.708984375,304.1708374023437,0.6031954288482666,0.188395082950592,0.1770650744438171,293.3358764648437,297.1499938964844,293.1499938964844,0.0896227732300758,-2324.292236328125,304.1786804199219,0.4390565156936645,0.0830756202340126,0.0873711481690406,293.37664794921875,297.1499938964844,293.1499938964844,1.0,-11137.595703125,303.6144714355469,0.8794103264808655,0.607859194278717,0.4296542704105377,292.8556213378906,297.1499938964844,293.1499938964844,1.0,-18730.478515625,300.3814697265625,0.9990000128746032,1.0,0.8508666753768921,293.1898193359375,297.1499938964844,293.1499938964844,0.0827386528253555,-10393.1279296875,304.1560363769531,0.4261775612831116,0.0787121653556823,0.3910829424858093,282.16375732421875,291.1499938964844,258.3628845214844,257.2356872558594,279.1771850585937,293.3113708496094,282.1642150878906,1.0,0.5379011034965515,0.5889787673950195,0.5889787673950195,1.0,1.0,-2.324064254760742,0.9400843977928162,1.3839799165725708,0.4149504601955414,0.0,0.0,1.0,228.7708282470703,233.0,14.177995681762695,-7007.90478515625,1618.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,299.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564315259456634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587581064086,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640260,293.2593078613281,297.1499938964844,293.1499938964844,0.235544815659523,-4654.86767578125,304.1698913574219,0.5990797877311707,0.1861200630664825,0.1751195639371872,293.3332214355469,297.1499938964844,293.1499938964844,0.0844123885035514,-2221.096923828125,304.1778259277344,0.4273496270179748,0.0789059773087501,0.0835293158888816,293.379638671875,297.1499938964844,293.1499938964844,1.0,-11065.767578125,303.7005310058594,0.8741948008537292,0.6015074253082275,0.4253545701503753,292.861572265625,297.1499938964844,293.1499938964844,1.0,-18799.07421875,300.3207702636719,0.9990000128746032,1.0,0.8572635054588318,293.1893310546875,297.1499938964844,293.1499938964844,0.0816822499036789,-10294.345703125,304.1557922363281,0.4227668046951294,0.0778021514415741,0.3875286877155304,282.1727600097656,291.1499938964844,258.4441223144531,257.3022155761719,279.1767272949219,293.308837890625,282.1731872558594,1.0,0.5386763215065002,0.5916255116462708,0.5916255116462708,1.0,1.0,-2.315361261367798,0.9386796951293944,1.3766816854476929,0.4153471887111664,0.0,0.0,1.0,231.42300415039065,221.0,12.911087036132812,-7002.17431640625,1617.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,299.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1563209742307663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001586459111422,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640320,293.2593078613281,297.1499938964844,293.1499938964844,0.235544815659523,-4654.86767578125,304.1698913574219,0.5990797877311707,0.1861200630664825,0.1751195639371872,293.3332214355469,297.1499938964844,293.1499938964844,0.0844123885035514,-2221.096923828125,304.1778259277344,0.4273496270179748,0.0789059773087501,0.0835293158888816,293.379638671875,297.1499938964844,293.1499938964844,1.0,-11065.767578125,303.7005310058594,0.8741948008537292,0.6015074253082275,0.4253545701503753,292.861572265625,297.1499938964844,293.1499938964844,1.0,-18799.07421875,300.3207702636719,0.9990000128746032,1.0,0.8572635054588318,293.1893310546875,297.1499938964844,293.1499938964844,0.0816822499036789,-10294.345703125,304.1557922363281,0.4227668046951294,0.0778021514415741,0.3875286877155304,282.1727600097656,291.1499938964844,258.4441223144531,257.3022155761719,279.1767272949219,293.308837890625,282.1731872558594,1.0,0.5386763215065002,0.5916255116462708,0.5916255116462708,1.0,1.0,-2.315361261367798,0.9386796951293944,1.3766816854476929,0.4153471887111664,0.0,0.0,1.0,231.42300415039065,221.0,12.911087036132812,-7002.17431640625,1617.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,299.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1563209742307663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001586459111422,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640380,293.2561340332031,297.1499938964844,293.1499938964844,0.231777161359787,-4597.8505859375,304.1695556640625,0.5974372625350952,0.1839954107999801,0.1731119155883789,293.3302001953125,297.1499938964844,293.1499938964844,0.0790101811289787,-2115.20849609375,304.17755126953125,0.4184945523738861,0.0748756527900695,0.0796098709106445,293.3822631835937,297.1499938964844,293.1499938964844,1.0,-10988.7548828125,303.7929077148437,0.872340977191925,0.5951582193374634,0.4209204316139221,292.8680725097656,297.1499938964844,293.1499938964844,1.0,-18749.150390625,300.3642578125,0.9990000128746032,1.0,0.8536815047264099,293.1884460449219,297.1499938964844,293.1499938964844,0.0804319754242897,-10177.1484375,304.15594482421875,0.4214670360088348,0.076982244849205,0.3834123313426971,282.1894836425781,291.1499938964844,258.5235595703125,257.3672180175781,279.1801452636719,293.3085021972656,282.190673828125,1.0,0.5345116853713989,0.5947980880737305,0.5947980880737305,1.0,1.0,-2.29368257522583,0.931771993637085,1.361910700798035,0.4133016765117645,0.0,0.0,1.0,229.1359405517578,209.0,23.07251167297364,-6990.0849609375,1580.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885070800781,299.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1562372297048568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001585609279572,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640440,293.2561340332031,297.1499938964844,293.1499938964844,0.231777161359787,-4597.8505859375,304.1695556640625,0.5974372625350952,0.1839954107999801,0.1731119155883789,293.3302001953125,297.1499938964844,293.1499938964844,0.0790101811289787,-2115.20849609375,304.17755126953125,0.4184945523738861,0.0748756527900695,0.0796098709106445,293.3822631835937,297.1499938964844,293.1499938964844,1.0,-10988.7548828125,303.7929077148437,0.872340977191925,0.5951582193374634,0.4209204316139221,292.8680725097656,297.1499938964844,293.1499938964844,1.0,-18749.150390625,300.3642578125,0.9990000128746032,1.0,0.8536815047264099,293.1884460449219,297.1499938964844,293.1499938964844,0.0804319754242897,-10177.1484375,304.15594482421875,0.4214670360088348,0.076982244849205,0.3834123313426971,282.1894836425781,291.1499938964844,258.5235595703125,257.3672180175781,279.1801452636719,293.3085021972656,282.190673828125,1.0,0.5345116853713989,0.5947980880737305,0.5947980880737305,1.0,1.0,-2.29368257522583,0.931771993637085,1.361910700798035,0.4133016765117645,0.0,0.0,1.0,229.1359405517578,209.0,23.07251167297364,-6990.0849609375,1580.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885070800781,299.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1562372297048568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001585609279572,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640500,293.25439453125,297.1499938964844,293.1499938964844,0.2298550456762313,-4568.58837890625,304.16949462890625,0.5973779559135437,0.1829913407564163,0.172115609049797,293.3285522460937,297.1499938964844,293.1499938964844,0.076265163719654,-2062.06494140625,304.17755126953125,0.414837509393692,0.0729198977351188,0.0776571035385131,293.38360595703125,297.1499938964844,293.1499938964844,1.0,-10947.7509765625,303.8422546386719,0.8723715543746948,0.5919532179832458,0.418652206659317,292.8722839355469,297.1499938964844,293.1499938964844,1.0,-18688.32421875,300.4184265136719,0.9990000128746032,1.0,0.8489928841590881,293.1879272460937,297.1499938964844,293.1499938964844,0.0797599181532859,-10114.0673828125,304.1560974121094,0.4214459359645843,0.0766005143523216,0.3812660574913025,282.20269775390625,291.1499938964844,258.56256103515625,257.3991394042969,279.1822509765625,293.30889892578125,282.2041320800781,1.0,0.5312535762786865,0.5965669751167297,0.5965669751167297,1.0,1.0,-2.2792084217071533,0.9268121719360352,1.3523963689804075,0.4115223288536072,0.0,0.0,1.0,226.5702667236328,209.0,30.08495330810547,-6982.56982421875,1552.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,299.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1561939865350723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001585170539328,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640560,293.2525939941406,297.1499938964844,293.1499938964844,0.2279238253831863,-4539.08837890625,304.1694641113281,0.597690999507904,0.1820204406976699,0.1711279302835464,293.3267822265625,297.1499938964844,293.1499938964844,0.0734990984201431,-2009.0816650390625,304.17755126953125,0.4115124046802521,0.0710016041994094,0.0757162570953369,293.3849792480469,297.1499938964844,293.1499938964844,1.0,-10905.3154296875,303.8934020996094,0.8728526830673218,0.5887225866317749,0.4163492918014526,292.8771057128906,297.1499938964844,293.1499938964844,1.0,-18610.224609375,300.4880676269531,0.9990000128746032,1.0,0.8429427146911621,293.1873474121094,297.1499938964844,293.1499938964844,0.0790616571903228,-10048.5498046875,304.15625,0.4217182099819183,0.076229840517044,0.3790669739246368,282.2183532714844,291.1499938964844,258.6010437011719,257.4306640625,279.1843566894531,293.3096008300781,282.2200622558594,1.0,0.5274003744125366,0.5984435677528381,0.5984435677528381,1.0,1.0,-2.2630178928375244,0.9211394786834716,1.3418785333633425,0.4094006717205047,0.0,0.0,1.0,223.3546295166016,212.0,36.96833801269531,-6974.43896484375,1519.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835327148437,299.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1561444252729416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001584667479619,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640620,293.24932861328125,297.1499938964844,293.1499938964844,0.2243670225143432,-4484.74169921875,304.1688842773437,0.5966274738311768,0.18008454144001,0.1693082004785537,293.323486328125,297.1499938964844,293.1499938964844,0.0681366100907325,-1908.3807373046875,304.17730712890625,0.4036951661109924,0.0671951621770858,0.072017602622509,293.3880310058594,297.1499938964844,293.1499938964844,1.0,-10821.193359375,303.9948425292969,0.8713476657867432,0.5821520090103149,0.411764532327652,292.88775634765625,297.1499938964844,293.1499938964844,1.0,-18537.09375,300.5550231933594,0.9990000128746032,1.0,0.8379429578781128,293.1866149902344,297.1499938964844,293.1499938964844,0.0778137594461441,-9931.982421875,304.15625,0.420847088098526,0.0754357799887657,0.3751685619354248,282.24755859375,291.1499938964844,258.67657470703125,257.4925842285156,279.18438720703125,293.3093566894531,282.2488708496094,1.0,0.5234180688858032,0.6019006967544556,0.6019006967544556,1.0,1.0,-2.2401816844940186,0.9138284921646118,1.3263531923294067,0.4068895280361175,0.0,0.0,1.0,220.43084716796875,215.0,38.0429573059082,-6963.83740234375,1479.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,299.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1560214608907699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001583419507369,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640680,293.24932861328125,297.1499938964844,293.1499938964844,0.2243670225143432,-4484.74169921875,304.1688842773437,0.5966274738311768,0.18008454144001,0.1693082004785537,293.323486328125,297.1499938964844,293.1499938964844,0.0681366100907325,-1908.3807373046875,304.17730712890625,0.4036951661109924,0.0671951621770858,0.072017602622509,293.3880310058594,297.1499938964844,293.1499938964844,1.0,-10821.193359375,303.9948425292969,0.8713476657867432,0.5821520090103149,0.411764532327652,292.88775634765625,297.1499938964844,293.1499938964844,1.0,-18537.09375,300.5550231933594,0.9990000128746032,1.0,0.8379429578781128,293.1866149902344,297.1499938964844,293.1499938964844,0.0778137594461441,-9931.982421875,304.15625,0.420847088098526,0.0754357799887657,0.3751685619354248,282.24755859375,291.1499938964844,258.67657470703125,257.4925842285156,279.18438720703125,293.3093566894531,282.2488708496094,1.0,0.5234180688858032,0.6019006967544556,0.6019006967544556,1.0,1.0,-2.2401816844940186,0.9138284921646118,1.3263531923294067,0.4068895280361175,0.0,0.0,1.0,220.43084716796875,215.0,38.0429573059082,-6963.83740234375,1479.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,299.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1560214608907699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001583419507369,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640740,293.2463684082031,297.1499938964844,293.1499938964844,0.221059039235115,-4434.0986328125,304.1680908203125,0.594474732875824,0.1781712621450424,0.1675762385129928,293.3202209472656,297.1499938964844,293.1499938964844,0.0628515034914016,-1812.0086669921875,304.177001953125,0.3945799469947815,0.0634611248970031,0.0684526935219764,293.3908996582031,297.1499938964844,293.1499938964844,1.0,-10738.630859375,304.0941467285156,0.8682963252067566,0.5755412578582764,0.407189667224884,292.8977966308594,297.1499938964844,293.1499938964844,1.0,-18518.328125,300.5727233886719,0.9990000128746032,1.0,0.837340235710144,293.1861267089844,297.1499938964844,293.1499938964844,0.0766320154070854,-9822.4033203125,304.1561279296875,0.4190212488174438,0.0746042132377624,0.3714170455932617,282.2703552246094,291.1499938964844,258.75,257.55291748046875,279.1830749511719,293.3081359863281,282.2714538574219,1.0,0.5212129950523376,0.6051455140113831,0.6051455140113831,1.0,1.0,-2.223090648651123,0.908823549747467,1.3142670392990112,0.4055218398571014,0.0,0.0,1.0,219.66082763671875,218.0,32.86152267456055,-6956.333984375,1455.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,299.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1558795273303985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000158197901328,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640800,293.2463684082031,297.1499938964844,293.1499938964844,0.221059039235115,-4434.0986328125,304.1680908203125,0.594474732875824,0.1781712621450424,0.1675762385129928,293.3202209472656,297.1499938964844,293.1499938964844,0.0628515034914016,-1812.0086669921875,304.177001953125,0.3945799469947815,0.0634611248970031,0.0684526935219764,293.3908996582031,297.1499938964844,293.1499938964844,1.0,-10738.630859375,304.0941467285156,0.8682963252067566,0.5755412578582764,0.407189667224884,292.8977966308594,297.1499938964844,293.1499938964844,1.0,-18518.328125,300.5727233886719,0.9990000128746032,1.0,0.837340235710144,293.1861267089844,297.1499938964844,293.1499938964844,0.0766320154070854,-9822.4033203125,304.1561279296875,0.4190212488174438,0.0746042132377624,0.3714170455932617,282.2703552246094,291.1499938964844,258.75,257.55291748046875,279.1830749511719,293.3081359863281,282.2714538574219,1.0,0.5212129950523376,0.6051455140113831,0.6051455140113831,1.0,1.0,-2.223090648651123,0.908823549747467,1.3142670392990112,0.4055218398571014,0.0,0.0,1.0,219.66082763671875,218.0,32.86152267456055,-6956.333984375,1455.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,299.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1558795273303985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000158197901328,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640860,293.2435913085937,297.1499938964844,293.1499938964844,0.217949092388153,-4386.36328125,304.1672668457031,0.591688871383667,0.1762933135032653,0.1659169942140579,293.316650390625,297.1499938964844,293.1499938964844,0.0576764605939388,-1720.533935546875,304.1766357421875,0.3832288682460785,0.0598716735839843,0.0650524422526359,293.39178466796875,297.1499938964844,293.1499938964844,0.9922753572463988,-10636.8525390625,304.1449279785156,0.8644459247589111,0.5692462921142578,0.4027495086193084,292.9068603515625,297.1499938964844,293.1499938964844,1.0,-18531.87890625,300.5614624023437,0.9990000128746032,1.0,0.8393170833587646,293.1857604980469,297.1499938964844,293.1499938964844,0.075509026646614,-9718.970703125,304.15594482421875,0.4167036712169647,0.0737645775079727,0.3678158223628998,282.2886962890625,291.1499938964844,258.8217163085937,257.6117553710937,279.1811828613281,293.305419921875,282.28955078125,1.0,0.5202022790908813,0.6081759333610535,0.6081759333610535,1.0,1.0,-2.209726572036743,0.9052555561065674,1.3044710159301758,0.4047843217849731,0.0,0.0,1.0,220.15823364257807,221.0,26.93738555908203,-6950.6552734375,1441.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,299.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1557296812534332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001580458338139,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640920,293.2435913085937,297.1499938964844,293.1499938964844,0.217949092388153,-4386.36328125,304.1672668457031,0.591688871383667,0.1762933135032653,0.1659169942140579,293.316650390625,297.1499938964844,293.1499938964844,0.0576764605939388,-1720.533935546875,304.1766357421875,0.3832288682460785,0.0598716735839843,0.0650524422526359,293.39178466796875,297.1499938964844,293.1499938964844,0.9922753572463988,-10636.8525390625,304.1449279785156,0.8644459247589111,0.5692462921142578,0.4027495086193084,292.9068603515625,297.1499938964844,293.1499938964844,1.0,-18531.87890625,300.5614624023437,0.9990000128746032,1.0,0.8393170833587646,293.1857604980469,297.1499938964844,293.1499938964844,0.075509026646614,-9718.970703125,304.15594482421875,0.4167036712169647,0.0737645775079727,0.3678158223628998,282.2886962890625,291.1499938964844,258.8217163085937,257.6117553710937,279.1811828613281,293.305419921875,282.28955078125,1.0,0.5202022790908813,0.6081759333610535,0.6081759333610535,1.0,1.0,-2.209726572036743,0.9052555561065674,1.3044710159301758,0.4047843217849731,0.0,0.0,1.0,220.15823364257807,221.0,26.93738555908203,-6950.6552734375,1441.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,299.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1557296812534332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001580458338139,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
640980,293.2409362792969,297.1499938964844,293.1499938964844,0.2150158733129501,-4341.21826171875,304.1663818359375,0.5885304808616638,0.1744602769613266,0.1643220335245132,293.3133850097656,297.1499938964844,293.1499938964844,0.0525319799780845,-1632.3316650390625,304.17633056640625,0.3707898259162903,0.0563144497573375,0.0617581531405448,293.3887023925781,297.1499938964844,293.1499938964844,0.9815540313720704,-10537.05859375,304.16424560546875,0.860484778881073,0.5637423992156982,0.3988789021968841,292.9150695800781,297.1499938964844,293.1499938964844,1.0,-18565.62109375,300.5320129394531,0.9990000128746032,1.0,0.8428615927696228,293.1853332519531,297.1499938964844,293.1499938964844,0.0744535773992538,-9622.412109375,304.1557312011719,0.4141722917556762,0.0729429572820663,0.3644010722637176,282.30291748046875,291.1499938964844,258.8921203613281,257.669189453125,279.1790466308594,293.3002624511719,282.3035888671875,1.0,0.5200113654136658,0.6109692454338074,0.6109692454338074,1.0,1.0,-2.1993587017059326,0.9027933478355408,1.2965654134750366,0.4045011401176452,0.0,0.0,1.0,221.4517364501953,224.0,21.26944351196289,-6946.2802734375,1433.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,299.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555807590484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001578946976223,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641040,293.2409362792969,297.1499938964844,293.1499938964844,0.2150158733129501,-4341.21826171875,304.1663818359375,0.5885304808616638,0.1744602769613266,0.1643220335245132,293.3133850097656,297.1499938964844,293.1499938964844,0.0525319799780845,-1632.3316650390625,304.17633056640625,0.3707898259162903,0.0563144497573375,0.0617581531405448,293.3887023925781,297.1499938964844,293.1499938964844,0.9815540313720704,-10537.05859375,304.16424560546875,0.860484778881073,0.5637423992156982,0.3988789021968841,292.9150695800781,297.1499938964844,293.1499938964844,1.0,-18565.62109375,300.5320129394531,0.9990000128746032,1.0,0.8428615927696228,293.1853332519531,297.1499938964844,293.1499938964844,0.0744535773992538,-9622.412109375,304.1557312011719,0.4141722917556762,0.0729429572820663,0.3644010722637176,282.30291748046875,291.1499938964844,258.8921203613281,257.669189453125,279.1790466308594,293.3002624511719,282.3035888671875,1.0,0.5200113654136658,0.6109692454338074,0.6109692454338074,1.0,1.0,-2.1993587017059326,0.9027933478355408,1.2965654134750366,0.4045011401176452,0.0,0.0,1.0,221.4517364501953,224.0,21.26944351196289,-6946.2802734375,1433.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,299.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555807590484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001578946976223,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641100,293.2396240234375,297.1499938964844,293.1499938964844,0.2136107832193374,-4319.5458984375,304.1659545898437,0.5868550539016724,0.173563539981842,0.1635489910840988,293.31207275390625,297.1499938964844,293.1499938964844,0.0498887673020362,-1587.9632568359375,304.1763610839844,0.3641946017742157,0.054503321647644,0.0600955821573734,293.3866271972656,297.1499938964844,293.1499938964844,0.9762656092643738,-10489.8720703125,304.1712341308594,0.8584628105163574,0.5611293315887451,0.3970735967159271,292.9188842773437,297.1499938964844,293.1499938964844,1.0,-18588.01953125,300.5123291015625,0.9990000128746032,1.0,0.8450666666030884,293.18511962890625,297.1499938964844,293.1499938964844,0.0739519894123077,-9576.7373046875,304.1556091308594,0.412869393825531,0.0725413039326667,0.3627714216709137,282.308837890625,291.1499938964844,258.92681884765625,257.6974182128906,279.1781005859375,293.2973937988281,282.3094482421875,1.0,0.5201373100280762,0.6123038530349731,0.6123038530349731,1.0,1.0,-2.194955348968506,0.9018468856811525,1.293108582496643,0.4044760167598724,0.0,0.0,1.0,222.3194122314453,224.0,18.912473678588867,-6944.3515625,1431.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856994628906,299.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555089801549911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001578218507347,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641160,293.23834228515625,297.1499938964844,293.1499938964844,0.2122440189123153,-4298.4326171875,304.1655578613281,0.5851335525512695,0.1726808249950409,0.162792220711708,293.3109741210937,297.1499938964844,293.1499938964844,0.0471849516034126,-1543.140869140625,304.1764831542969,0.3573532402515411,0.0526663661003112,0.0584130845963954,293.3843688964844,297.1499938964844,293.1499938964844,0.9709766507148744,-10443.685546875,304.17694091796875,0.8564116358757019,0.5585761666297913,0.3953187167644501,292.92254638671875,297.1499938964844,293.1499938964844,1.0,-18613.244140625,300.4901123046875,0.9990000128746032,1.0,0.8474973440170288,293.18487548828125,297.1499938964844,293.1499938964844,0.0734651908278465,-9532.5341796875,304.15545654296875,0.4115528166294098,0.0721449553966522,0.3611869812011719,282.3141784667969,291.1499938964844,258.961181640625,257.72528076171875,279.17730712890625,293.2944641113281,282.3147277832031,1.0,0.5203762650489807,0.6136080622673035,0.6136080622673035,1.0,1.0,-2.1909337043762207,0.9010366201400756,1.289897084236145,0.4045048058032989,0.0,0.0,1.0,223.3030242919922,227.0,16.925607681274414,-6942.52001953125,1430.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,299.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1554399728775024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001577518123667,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641220,293.2358093261719,297.1499938964844,293.1499938964844,0.2096127122640609,-4257.689453125,304.1647644042969,0.5816197991371155,0.17095647752285,0.1613233089447021,293.3093566894531,297.1499938964844,293.1499938964844,0.0418024994432926,-1457.674560546875,304.1517333984375,0.3442986607551574,0.050000000745058,0.0553058981895446,293.37957763671875,297.1499938964844,293.1499938964844,0.9604021906852722,-10353.55078125,304.1854553222656,0.8522864580154419,0.5536113977432251,0.3919208347797394,292.92938232421875,297.1499938964844,293.1499938964844,1.0,-18668.904296875,300.4408874511719,0.9990000128746032,1.0,0.8527747988700867,293.1843566894531,297.1499938964844,293.1499938964844,0.0725238248705864,-9447.388671875,304.1552124023437,0.4089128375053406,0.0713641718029975,0.3581166267395019,282.323486328125,291.1499938964844,259.0289611816406,257.7799987792969,279.1759948730469,293.2886047363281,282.32391357421875,1.0,0.5211175084114075,0.6161381602287292,0.6161381602287292,1.0,1.0,-2.184004783630371,0.8998308777809143,1.2841739654541016,0.4047190845012665,0.0,0.0,1.0,225.50119018554688,230.0,13.743426322937012,-6939.18408203125,1430.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,299.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1553117483854293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001576216891407,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641280,293.2358093261719,297.1499938964844,293.1499938964844,0.2096127122640609,-4257.689453125,304.1647644042969,0.5816197991371155,0.17095647752285,0.1613233089447021,293.3093566894531,297.1499938964844,293.1499938964844,0.0418024994432926,-1457.674560546875,304.1517333984375,0.3442986607551574,0.050000000745058,0.0553058981895446,293.37957763671875,297.1499938964844,293.1499938964844,0.9604021906852722,-10353.55078125,304.1854553222656,0.8522864580154419,0.5536113977432251,0.3919208347797394,292.92938232421875,297.1499938964844,293.1499938964844,1.0,-18668.904296875,300.4408874511719,0.9990000128746032,1.0,0.8527747988700867,293.1843566894531,297.1499938964844,293.1499938964844,0.0725238248705864,-9447.388671875,304.1552124023437,0.4089128375053406,0.0713641718029975,0.3581166267395019,282.323486328125,291.1499938964844,259.0289611816406,257.7799987792969,279.1759948730469,293.2886047363281,282.32391357421875,1.0,0.5211175084114075,0.6161381602287292,0.6161381602287292,1.0,1.0,-2.184004783630371,0.8998308777809143,1.2841739654541016,0.4047190845012665,0.0,0.0,1.0,225.50119018554688,230.0,13.743426322937012,-6939.18408203125,1430.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,299.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1553117483854293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001576216891407,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641340,293.2333374023437,297.1499938964844,293.1499938964844,0.207107737660408,-4218.8037109375,304.1640014648437,0.5781984329223633,0.1692851781845092,0.1598977148532867,293.311279296875,297.1499938964844,293.1499938964844,0.0407394468784332,-1446.831787109375,304.04327392578125,0.3425905108451843,0.050000000745058,0.0551852025091648,293.37457275390625,297.1499938964844,293.1499938964844,0.949956476688385,-10266.59375,304.19097900390625,0.8483518958091736,0.5488059520721436,0.3886346518993377,292.9358215332031,297.1499938964844,293.1499938964844,1.0,-18723.697265625,300.39239501953125,0.9990000128746032,1.0,0.8578505516052246,293.18389892578125,297.1499938964844,293.1499938964844,0.071598045527935,-9364.2041015625,304.155029296875,0.4063505232334137,0.0705872029066085,0.3550605475902557,282.3293762207031,291.1499938964844,259.0954284667969,257.8334045410156,279.1745910644531,293.2837219238281,282.3296203613281,1.0,0.522238552570343,0.618523359298706,0.618523359298706,1.0,1.0,-2.180624723434448,0.9000930786132812,1.2805315256118774,0.4056276679039001,0.0,0.0,1.0,227.7228546142578,218.0,9.172001838684082,-6937.3427734375,1434.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,299.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1552005112171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001575087953824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641400,293.2333374023437,297.1499938964844,293.1499938964844,0.207107737660408,-4218.8037109375,304.1640014648437,0.5781984329223633,0.1692851781845092,0.1598977148532867,293.311279296875,297.1499938964844,293.1499938964844,0.0407394468784332,-1446.831787109375,304.04327392578125,0.3425905108451843,0.050000000745058,0.0551852025091648,293.37457275390625,297.1499938964844,293.1499938964844,0.949956476688385,-10266.59375,304.19097900390625,0.8483518958091736,0.5488059520721436,0.3886346518993377,292.9358215332031,297.1499938964844,293.1499938964844,1.0,-18723.697265625,300.39239501953125,0.9990000128746032,1.0,0.8578505516052246,293.18389892578125,297.1499938964844,293.1499938964844,0.071598045527935,-9364.2041015625,304.155029296875,0.4063505232334137,0.0705872029066085,0.3550605475902557,282.3293762207031,291.1499938964844,259.0954284667969,257.8334045410156,279.1745910644531,293.2837219238281,282.3296203613281,1.0,0.522238552570343,0.618523359298706,0.618523359298706,1.0,1.0,-2.180624723434448,0.9000930786132812,1.2805315256118774,0.4056276679039001,0.0,0.0,1.0,227.7228546142578,218.0,9.172001838684082,-6937.3427734375,1434.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,299.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1552005112171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001575087953824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641460,293.2304382324219,297.1499938964844,293.1499938964844,0.2044470608234405,-4177.12646484375,304.1637878417969,0.5772783160209656,0.1677613258361816,0.1584116518497467,293.31756591796875,297.1499938964844,293.1499938964844,0.0395757816731929,-1435.12109375,303.9159240722656,0.3433905243873596,0.050000000745058,0.0550994463264942,293.369140625,297.1499938964844,293.1499938964844,0.9390002489089966,-10176.2451171875,304.1955871582031,0.8475074768066406,0.5442157983779907,0.3853572607040405,292.942626953125,297.1499938964844,293.1499938964844,1.0,-18664.828125,300.4437255859375,0.9990000128746032,1.0,0.8532628417015076,293.1831359863281,297.1499938964844,293.1499938964844,0.0704677999019622,-9262.5439453125,304.1552429199219,0.4054743647575378,0.0698850974440574,0.351405918598175,282.3416442871094,291.1499938964844,259.1605834960937,257.8855285644531,279.1780090332031,293.2818298339844,282.3426818847656,1.0,0.5185431241989136,0.6214750409126282,0.6214750409126282,1.0,1.0,-2.16491436958313,0.895024836063385,1.2698895931243896,0.4040962159633636,0.0,0.0,1.0,225.1864471435547,206.0,17.79938316345215,-6928.41796875,1406.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,299.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1551050692796707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001574119378346,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641520,293.2304382324219,297.1499938964844,293.1499938964844,0.2044470608234405,-4177.12646484375,304.1637878417969,0.5772783160209656,0.1677613258361816,0.1584116518497467,293.31756591796875,297.1499938964844,293.1499938964844,0.0395757816731929,-1435.12109375,303.9159240722656,0.3433905243873596,0.050000000745058,0.0550994463264942,293.369140625,297.1499938964844,293.1499938964844,0.9390002489089966,-10176.2451171875,304.1955871582031,0.8475074768066406,0.5442157983779907,0.3853572607040405,292.942626953125,297.1499938964844,293.1499938964844,1.0,-18664.828125,300.4437255859375,0.9990000128746032,1.0,0.8532628417015076,293.1831359863281,297.1499938964844,293.1499938964844,0.0704677999019622,-9262.5439453125,304.1552429199219,0.4054743647575378,0.0698850974440574,0.351405918598175,282.3416442871094,291.1499938964844,259.1605834960937,257.8855285644531,279.1780090332031,293.2818298339844,282.3426818847656,1.0,0.5185431241989136,0.6214750409126282,0.6214750409126282,1.0,1.0,-2.16491436958313,0.895024836063385,1.2698895931243896,0.4040962159633636,0.0,0.0,1.0,225.1864471435547,206.0,17.79938316345215,-6928.41796875,1406.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,299.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1551050692796707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001574119378346,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641580,293.2271728515625,297.1499938964844,293.1499938964844,0.2017035186290741,-4133.81689453125,304.16375732421875,0.5782867670059204,0.1663855016231537,0.1569508016109466,293.32635498046875,297.1499938964844,293.1499938964844,0.0381222926080226,-1418.659423828125,303.775634765625,0.3454734086990356,0.050000000745058,0.0548932366073131,293.363525390625,297.1499938964844,293.1499938964844,0.9273915886878968,-10081.126953125,304.19970703125,0.8489214777946472,0.5398056507110596,0.3821244537830353,292.9518127441406,297.1499938964844,293.1499938964844,1.0,-18519.154296875,300.5733947753906,0.9990000128746032,1.0,0.8417190909385681,293.18218994140625,297.1499938964844,293.1499938964844,0.0692003816366195,-9148.47265625,304.1556091308594,0.4058908224105835,0.0692371428012847,0.3474741280078888,282.36651611328125,291.1499938964844,259.2244567871094,257.9364013671875,279.18267822265625,293.28192138671875,282.3681335449219,1.0,0.5119608640670776,0.6249767541885376,0.6249767541885376,1.0,1.0,-2.1404473781585693,0.8862822651863098,1.2541652917861938,0.4006955027580261,0.0,0.0,1.0,219.27590942382807,209.0,31.62126541137696,-6915.328125,1356.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,299.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1549945920705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001572998007759,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641640,293.2271728515625,297.1499938964844,293.1499938964844,0.2017035186290741,-4133.81689453125,304.16375732421875,0.5782867670059204,0.1663855016231537,0.1569508016109466,293.32635498046875,297.1499938964844,293.1499938964844,0.0381222926080226,-1418.659423828125,303.775634765625,0.3454734086990356,0.050000000745058,0.0548932366073131,293.363525390625,297.1499938964844,293.1499938964844,0.9273915886878968,-10081.126953125,304.19970703125,0.8489214777946472,0.5398056507110596,0.3821244537830353,292.9518127441406,297.1499938964844,293.1499938964844,1.0,-18519.154296875,300.5733947753906,0.9990000128746032,1.0,0.8417190909385681,293.18218994140625,297.1499938964844,293.1499938964844,0.0692003816366195,-9148.47265625,304.1556091308594,0.4058908224105835,0.0692371428012847,0.3474741280078888,282.36651611328125,291.1499938964844,259.2244567871094,257.9364013671875,279.18267822265625,293.28192138671875,282.3681335449219,1.0,0.5119608640670776,0.6249767541885376,0.6249767541885376,1.0,1.0,-2.1404473781585693,0.8862822651863098,1.2541652917861938,0.4006955027580261,0.0,0.0,1.0,219.27590942382807,209.0,31.62126541137696,-6915.328125,1356.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,299.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1549945920705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001572998007759,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641700,293.2255859375,297.1499938964844,293.1499938964844,0.2004338800907135,-4113.75439453125,304.16357421875,0.5783194303512573,0.1657170951366424,0.156290590763092,293.3314208984375,297.1499938964844,293.1499938964844,0.0374297462403774,-1411.0404052734375,303.70086669921875,0.3461462259292602,0.050000000745058,0.0548284985125064,293.3608093261719,297.1499938964844,293.1499938964844,0.9216338396072388,-10034.3798828125,304.2011413574219,0.8489987254142761,0.5376357436180115,0.3805710673332214,292.95721435546875,297.1499938964844,293.1499938964844,1.0,-18469.58984375,300.6187438964844,0.9990000128746032,1.0,0.8380600810050964,293.18182373046875,297.1499938964844,293.1499938964844,0.0686141923069953,-9095.8935546875,304.1556396484375,0.4057558476924896,0.0688976496458053,0.3456981480121612,282.38055419921875,291.1499938964844,259.25592041015625,257.9613647460937,279.18316650390625,293.2818603515625,282.38189697265625,1.0,0.5099972486495972,0.626675009727478,0.626675009727478,1.0,1.0,-2.131174087524414,0.8832336068153381,1.2479404211044312,0.3995323181152344,0.0,0.0,1.0,217.37257385253903,209.0,33.98731994628906,-6910.82958984375,1338.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,299.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1549268215894699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001572310284245,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641760,293.22412109375,297.1499938964844,293.1499938964844,0.1992416679859161,-4094.930908203125,304.16326904296875,0.5779497623443604,0.1650507152080536,0.1556567549705505,293.3368835449219,297.1499938964844,293.1499938964844,0.0367774926126003,-1404.163330078125,303.6230163574219,0.346528559923172,0.050000000745058,0.054792121052742,293.358154296875,297.1499938964844,293.1499938964844,0.9160751104354858,-9989.5458984375,304.2019348144531,0.848578691482544,0.535487174987793,0.3790492713451385,292.9625549316406,297.1499938964844,293.1499938964844,1.0,-18439.904296875,300.64569091796875,0.9990000128746032,1.0,0.8359957337379456,293.1816101074219,297.1499938964844,293.1499938964844,0.0680493414402008,-9045.5341796875,304.1556396484375,0.4053030610084533,0.0685406252741813,0.3439592123031616,282.3916931152344,291.1499938964844,259.2870483398437,257.9859924316406,279.1830444335937,293.2817077636719,282.3928527832031,1.0,0.5085685849189758,0.6283201575279236,0.6283201575279236,1.0,1.0,-2.1239712238311768,0.8810582160949707,1.2429128885269165,0.3988664448261261,0.0,0.0,1.0,216.2490692138672,212.0,32.23027801513672,-6907.5,1326.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811218261719,299.39990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1548527777194976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001571558823343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641820,293.2213439941406,297.1499938964844,293.1499938964844,0.1970161199569702,-4059.78515625,304.1625671386719,0.5765025019645691,0.1637378334999084,0.1544515639543533,293.3485717773437,297.1499938964844,293.1499938964844,0.0355332419276237,-1391.491455078125,303.4593811035156,0.3467655181884765,0.050000000745058,0.0547698102891445,293.3529663085937,297.1499938964844,293.1499938964844,0.905379056930542,-9903.7763671875,304.2024230957031,0.8468652367591858,0.5312643051147461,0.3760921955108642,292.9725952148437,297.1499938964844,293.1499938964844,1.0,-18415.970703125,300.6678466796875,0.9990000128746032,1.0,0.8347231149673462,293.18133544921875,297.1499938964844,293.1499938964844,0.0669549703598022,-8948.6591796875,304.15557861328125,0.4038222134113312,0.0677955448627471,0.3405537903308868,282.4095458984375,291.1499938964844,259.3483581542969,258.0343933105469,279.1820068359375,293.2815246582031,282.4103698730469,1.0,0.5069879293441772,0.6314743161201477,0.6314743161201477,1.0,1.0,-2.113323450088501,0.8782858848571777,1.2350375652313232,0.3983051776885986,0.0,0.0,1.0,215.3861541748047,215.0,26.053369522094727,-6902.8125,1311.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,299.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1546974033117294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001569981977809,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
641880,293.2213439941406,297.1499938964844,293.1499938964844,0.1970161199569702,-4059.78515625,304.1625671386719,0.5765025019645691,0.1637378334999084,0.1544515639543533,293.3485717773437,297.1499938964844,293.1499938964844,0.0355332419276237,-1391.491455078125,303.4593811035156,0.3467655181884765,0.050000000745058,0.0547698102891445,293.3529663085937,297.1499938964844,293.1499938964844,0.905379056930542,-9903.7763671875,304.2024230957031,0.8468652367591858,0.5312643051147461,0.3760921955108642,292.9725952148437,297.1499938964844,293.1499938964844,1.0,-18415.970703125,300.6678466796875,0.9990000128746032,1.0,0.8347231149673462,293.18133544921875,297.1499938964844,293.1499938964844,0.0669549703598022,-8948.6591796875,304.15557861328125,0.4038222134113312,0.0677955448627471,0.3405537903308868,282.4095458984375,291.1499938964844,259.3483581542969,258.0343933105469,279.1820068359375,293.2815246582031,282.4103698730469,1.0,0.5069879293441772,0.6314743161201477,0.6314743161201477,1.0,1.0,-2.113323450088501,0.8782858848571777,1.2350375652313232,0.3983051776885986,0.0,0.0,1.0,215.3861541748047,215.0,26.053369522094727,-6902.8125,1311.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,299.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1546974033117294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001569981977809,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
