time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641940,293.2187194824219,297.1499938964844,293.1499938964844,0.1949791759252548,-4027.59814453125,304.1617736816406,0.5743998289108276,0.1624604761600494,0.1533210575580597,293.3609924316406,297.1499938964844,293.1499938964844,0.03434444591403,-1379.7470703125,303.2861022949219,0.3464985191822052,0.050000000745058,0.0547952577471733,293.34796142578125,297.1499938964844,293.1499938964844,0.8952222466468811,-9822.7138671875,304.20184326171875,0.8443474173545837,0.5271406769752502,0.3732386529445648,292.9816589355469,297.1499938964844,293.1499938964844,1.0,-18426.212890625,300.65936279296875,0.9990000128746032,1.0,0.8361617922782898,293.18121337890625,297.1499938964844,293.1499938964844,0.0659041777253151,-8856.49609375,304.1554870605469,0.401794821023941,0.0670259669423103,0.3372428715229034,282.4222106933594,291.1499938964844,259.40838623046875,258.0816345214844,279.1806335449219,293.2816162109375,282.4227905273437,1.0,0.5066302418708801,0.6344668865203857,0.6344668865203857,1.0,1.0,-2.106318235397339,0.8770182132720947,1.229300022125244,0.3984663784503937,0.0,0.0,1.0,215.8348083496093,218.0,19.299863815307617,-6899.78271484375,1304.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,299.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1545441150665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001568426378071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642000,293.2187194824219,297.1499938964844,293.1499938964844,0.1949791759252548,-4027.59814453125,304.1617736816406,0.5743998289108276,0.1624604761600494,0.1533210575580597,293.3609924316406,297.1499938964844,293.1499938964844,0.03434444591403,-1379.7470703125,303.2861022949219,0.3464985191822052,0.050000000745058,0.0547952577471733,293.34796142578125,297.1499938964844,293.1499938964844,0.8952222466468811,-9822.7138671875,304.20184326171875,0.8443474173545837,0.5271406769752502,0.3732386529445648,292.9816589355469,297.1499938964844,293.1499938964844,1.0,-18426.212890625,300.65936279296875,0.9990000128746032,1.0,0.8361617922782898,293.18121337890625,297.1499938964844,293.1499938964844,0.0659041777253151,-8856.49609375,304.1554870605469,0.401794821023941,0.0670259669423103,0.3372428715229034,282.4222106933594,291.1499938964844,259.40838623046875,258.0816345214844,279.1806335449219,293.2816162109375,282.4227905273437,1.0,0.5066302418708801,0.6344668865203857,0.6344668865203857,1.0,1.0,-2.106318235397339,0.8770182132720947,1.229300022125244,0.3984663784503937,0.0,0.0,1.0,215.8348083496093,218.0,19.299863815307617,-6899.78271484375,1304.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,299.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1545441150665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001568426378071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642060,293.2162170410156,297.1499938964844,293.1499938964844,0.1931044161319732,-3997.945068359375,304.1609802246094,0.5718970894813538,0.1612268388271331,0.1522575318813324,293.373779296875,297.1499938964844,293.1499938964844,0.0331913754343986,-1368.474365234375,303.1042175292969,0.345907598733902,0.050000000745058,0.0548518858850002,293.34307861328125,297.1499938964844,293.1499938964844,0.8855493664741516,-9745.638671875,304.20068359375,0.8413422703742981,0.5231138467788696,0.3704750835895538,292.98974609375,297.1499938964844,293.1499938964844,1.0,-18458.87890625,300.6307373046875,0.9990000128746032,1.0,0.8393614888191223,293.18115234375,297.1499938964844,293.1499938964844,0.0648898407816886,-8768.2890625,304.15533447265625,0.399395078420639,0.0662453100085258,0.3340171873569488,282.43084716796875,291.1499938964844,259.4671630859375,258.127685546875,279.1793212890625,293.2820739746094,282.4312438964844,1.0,0.5070782899856567,0.6373313069343567,0.6373313069343567,1.0,1.0,-2.101757049560547,0.876740038394928,1.2250170707702637,0.3990927934646606,0.0,0.0,1.0,217.14100646972656,221.0,13.481223106384276,-6897.6513671875,1304.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,299.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1544034779071808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001566998980706,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642120,293.2162170410156,297.1499938964844,293.1499938964844,0.1931044161319732,-3997.945068359375,304.1609802246094,0.5718970894813538,0.1612268388271331,0.1522575318813324,293.373779296875,297.1499938964844,293.1499938964844,0.0331913754343986,-1368.474365234375,303.1042175292969,0.345907598733902,0.050000000745058,0.0548518858850002,293.34307861328125,297.1499938964844,293.1499938964844,0.8855493664741516,-9745.638671875,304.20068359375,0.8413422703742981,0.5231138467788696,0.3704750835895538,292.98974609375,297.1499938964844,293.1499938964844,1.0,-18458.87890625,300.6307373046875,0.9990000128746032,1.0,0.8393614888191223,293.18115234375,297.1499938964844,293.1499938964844,0.0648898407816886,-8768.2890625,304.15533447265625,0.399395078420639,0.0662453100085258,0.3340171873569488,282.43084716796875,291.1499938964844,259.4671630859375,258.127685546875,279.1793212890625,293.2820739746094,282.4312438964844,1.0,0.5070782899856567,0.6373313069343567,0.6373313069343567,1.0,1.0,-2.101757049560547,0.876740038394928,1.2250170707702637,0.3990927934646606,0.0,0.0,1.0,217.14100646972656,221.0,13.481223106384276,-6897.6513671875,1304.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,299.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1544034779071808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001566998980706,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642180,293.2137756347656,297.1499938964844,293.1499938964844,0.1913739591836929,-3970.539794921875,304.1601867675781,0.5691631436347961,0.1600433588027954,0.1512574255466461,293.38671875,297.1499938964844,293.1499938964844,0.0320624448359012,-1357.3687744140625,302.91436767578125,0.345110535621643,0.050000000745058,0.0549292750656604,293.3383483886719,297.1499938964844,293.1499938964844,0.876308798789978,-9671.96875,304.1991882324219,0.8380527496337891,0.5191817283630371,0.3677926361560821,292.9970397949219,297.1499938964844,293.1499938964844,1.0,-18506.275390625,300.5888671875,0.9990000128746032,1.0,0.8437172174453735,293.18115234375,297.1499938964844,293.1499938964844,0.0639048814773559,-8683.310546875,304.1552124023437,0.396707147359848,0.0654608085751533,0.3308658599853515,282.4364318847656,291.1499938964844,259.524658203125,258.172607421875,279.17822265625,293.2829284667969,282.4366760253906,1.0,0.5080659985542297,0.6400978565216064,0.6400978565216064,1.0,1.0,-2.098872661590576,0.8771272897720337,1.2217453718185425,0.4000253975391388,0.0,0.0,1.0,219.0194702148437,224.0,8.948540687561035,-6896.0,1307.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834411621094,299.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1542828679084777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001565775019116,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642240,293.2137756347656,297.1499938964844,293.1499938964844,0.1913739591836929,-3970.539794921875,304.1601867675781,0.5691631436347961,0.1600433588027954,0.1512574255466461,293.38671875,297.1499938964844,293.1499938964844,0.0320624448359012,-1357.3687744140625,302.91436767578125,0.345110535621643,0.050000000745058,0.0549292750656604,293.3383483886719,297.1499938964844,293.1499938964844,0.876308798789978,-9671.96875,304.1991882324219,0.8380527496337891,0.5191817283630371,0.3677926361560821,292.9970397949219,297.1499938964844,293.1499938964844,1.0,-18506.275390625,300.5888671875,0.9990000128746032,1.0,0.8437172174453735,293.18115234375,297.1499938964844,293.1499938964844,0.0639048814773559,-8683.310546875,304.1552124023437,0.396707147359848,0.0654608085751533,0.3308658599853515,282.4364318847656,291.1499938964844,259.524658203125,258.172607421875,279.17822265625,293.2829284667969,282.4366760253906,1.0,0.5080659985542297,0.6400978565216064,0.6400978565216064,1.0,1.0,-2.098872661590576,0.8771272897720337,1.2217453718185425,0.4000253975391388,0.0,0.0,1.0,219.0194702148437,224.0,8.948540687561035,-6896.0,1307.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834411621094,299.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1542828679084777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001565775019116,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642300,293.21258544921875,297.1499938964844,293.1499938964844,0.1905590593814849,-3957.62109375,304.1598205566406,0.5677467584609985,0.1594721674919128,0.1507807821035385,293.3931884765625,297.1499938964844,293.1499938964844,0.0315046459436416,-1351.80810546875,302.8165588378906,0.344660073518753,0.050000000745058,0.0549735575914382,293.3360595703125,297.1499938964844,293.1499938964844,0.8718370795249939,-9636.267578125,304.1983947753906,0.8363438248634338,0.5172508358955383,0.3664800226688385,293.0004577636719,297.1499938964844,293.1499938964844,1.0,-18533.826171875,300.564453125,0.9990000128746032,1.0,0.8461996912956238,293.1811218261719,297.1499938964844,293.1499938964844,0.0634213611483573,-8641.826171875,304.1551513671875,0.395264059305191,0.0650683939456939,0.3293144404888153,282.4383239746094,291.1499938964844,259.55291748046875,258.1946716308594,279.17779541015625,293.2834777832031,282.4385070800781,1.0,0.5087053179740906,0.6414525508880615,0.6414525508880615,1.0,1.0,-2.0978949069976807,0.8775020241737366,1.220392823219299,0.4005734324455261,0.0,0.0,1.0,220.11289978027344,224.0,7.148574352264404,-6895.27978515625,1310.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820373535156,299.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1542317122220993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001565255806781,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642360,293.2113952636719,297.1499938964844,293.1499938964844,0.1897749751806259,-3945.181396484375,304.15948486328125,0.5663135647773743,0.1589149385690689,0.1503190845251083,293.399658203125,297.1499938964844,293.1499938964844,0.0309508237987756,-1346.21484375,302.7169494628906,0.3441863059997558,0.050000000745058,0.0550205595791339,293.3337707519531,297.1499938964844,293.1499938964844,0.867454469203949,-9601.232421875,304.19757080078125,0.8346100449562073,0.5153422951698303,0.365185022354126,293.00372314453125,297.1499938964844,293.1499938964844,1.0,-18563.1875,300.5384216308594,0.9990000128746032,1.0,0.8488271236419678,293.1811218261719,297.1499938964844,293.1499938964844,0.0629425570368766,-8600.8896484375,304.1550598144531,0.3937551379203796,0.0646762922406196,0.3277767300605774,282.43975830078125,291.1499938964844,259.5809020996094,258.2164306640625,279.1773986816406,293.2841186523437,282.4399108886719,1.0,0.5094156265258789,0.6427927017211914,0.6427927017211914,1.0,1.0,-2.0971498489379883,0.8779658675193787,1.2191840410232544,0.4011607468128204,0.0,0.0,1.0,221.28170776367188,227.0,5.615714073181152,-6894.60546875,1314.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,299.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541869491338729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564801495987,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642420,293.2090148925781,297.1499938964844,293.1499938964844,0.1882917135953903,-3921.622314453125,304.1587829589844,0.5634299516677856,0.1578420400619506,0.1494383662939071,293.4124755859375,297.1499938964844,293.1499938964844,0.0298548769205808,-1334.873046875,302.5126037597656,0.343192458152771,0.050000000745058,0.0551206357777118,293.329345703125,297.1499938964844,293.1499938964844,0.8589285612106323,-9532.9169921875,304.1959228515625,0.8311022520065308,0.5115885138511658,0.3626435399055481,293.0098571777344,297.1499938964844,293.1499938964844,1.0,-18625.736328125,300.4828796386719,0.9990000128746032,1.0,0.8543946743011475,293.1810913085937,297.1499938964844,293.1499938964844,0.0619959160685539,-8520.3583984375,304.15496826171875,0.3905247449874878,0.0638936460018158,0.3247360289096832,282.4416198730469,291.1499938964844,259.6358642578125,258.2591857910156,279.17681884765625,293.28564453125,282.4416809082031,1.0,0.5109942555427551,0.6454409956932068,0.6454409956932068,1.0,1.0,-2.096194267272949,0.8790937066078186,1.2171005010604858,0.4024215936660766,0.0,0.0,1.0,223.78770446777344,215.0,3.209507703781128,-6893.3583984375,1321.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,299.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541162580251693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564084086567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642480,293.2090148925781,297.1499938964844,293.1499938964844,0.1882917135953903,-3921.622314453125,304.1587829589844,0.5634299516677856,0.1578420400619506,0.1494383662939071,293.4124755859375,297.1499938964844,293.1499938964844,0.0298548769205808,-1334.873046875,302.5126037597656,0.343192458152771,0.050000000745058,0.0551206357777118,293.329345703125,297.1499938964844,293.1499938964844,0.8589285612106323,-9532.9169921875,304.1959228515625,0.8311022520065308,0.5115885138511658,0.3626435399055481,293.0098571777344,297.1499938964844,293.1499938964844,1.0,-18625.736328125,300.4828796386719,0.9990000128746032,1.0,0.8543946743011475,293.1810913085937,297.1499938964844,293.1499938964844,0.0619959160685539,-8520.3583984375,304.15496826171875,0.3905247449874878,0.0638936460018158,0.3247360289096832,282.4416198730469,291.1499938964844,259.6358642578125,258.2591857910156,279.17681884765625,293.28564453125,282.4416809082031,1.0,0.5109942555427551,0.6454409956932068,0.6454409956932068,1.0,1.0,-2.096194267272949,0.8790937066078186,1.2171005010604858,0.4024215936660766,0.0,0.0,1.0,223.78770446777344,215.0,3.209507703781128,-6893.3583984375,1321.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,299.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541162580251693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564084086567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642540,293.20623779296875,297.1499938964844,293.1499938964844,0.1866252571344375,-3894.83740234375,304.1586608886719,0.5631023049354553,0.1569069176912307,0.148487776517868,293.4248046875,297.1499938964844,293.1499938964844,0.0285562891513109,-1318.4940185546875,302.30450439453125,0.3439479172229767,0.050000000745058,0.0550445541739463,293.3247375488281,297.1499938964844,293.1499938964844,0.8500104546546936,-9460.4033203125,304.1955261230469,0.8305386304855347,0.5079795122146606,0.3600590825080871,293.0164489746094,297.1499938964844,293.1499938964844,1.0,-18572.193359375,300.5293884277344,0.9990000128746032,1.0,0.8501587510108948,293.1806945800781,297.1499938964844,293.1499938964844,0.0608249641954898,-8420.603515625,304.1552734375,0.3891581892967224,0.0631845071911811,0.3210785388946533,282.4512634277344,291.1499938964844,259.6896057128906,258.3009033203125,279.1809387207031,293.2887268066406,282.4522705078125,1.0,0.5076359510421753,0.6487216949462891,0.6487216949462891,1.0,1.0,-2.082390785217285,0.8745517730712891,1.207839012145996,0.4009779989719391,0.0,0.0,1.0,221.4903717041016,218.0,13.871346473693848,-6884.51904296875,1298.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,299.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540625989437103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563539553899,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642600,293.20623779296875,297.1499938964844,293.1499938964844,0.1866252571344375,-3894.83740234375,304.1586608886719,0.5631023049354553,0.1569069176912307,0.148487776517868,293.4248046875,297.1499938964844,293.1499938964844,0.0285562891513109,-1318.4940185546875,302.30450439453125,0.3439479172229767,0.050000000745058,0.0550445541739463,293.3247375488281,297.1499938964844,293.1499938964844,0.8500104546546936,-9460.4033203125,304.1955261230469,0.8305386304855347,0.5079795122146606,0.3600590825080871,293.0164489746094,297.1499938964844,293.1499938964844,1.0,-18572.193359375,300.5293884277344,0.9990000128746032,1.0,0.8501587510108948,293.1806945800781,297.1499938964844,293.1499938964844,0.0608249641954898,-8420.603515625,304.1552734375,0.3891581892967224,0.0631845071911811,0.3210785388946533,282.4512634277344,291.1499938964844,259.6896057128906,258.3009033203125,279.1809387207031,293.2887268066406,282.4522705078125,1.0,0.5076359510421753,0.6487216949462891,0.6487216949462891,1.0,1.0,-2.082390785217285,0.8745517730712891,1.207839012145996,0.4009779989719391,0.0,0.0,1.0,221.4903717041016,218.0,13.871346473693848,-6884.51904296875,1298.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,299.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540625989437103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563539553899,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642660,293.2034912109375,297.1499938964844,293.1499938964844,0.1851473897695541,-3871.056640625,304.1582336425781,0.5621703267097473,0.1560393571853637,0.1476831883192062,293.4369201660156,297.1499938964844,293.1499938964844,0.0273382142186164,-1302.73095703125,302.0907897949219,0.3441643714904785,0.050000000745058,0.0550230853259563,293.32037353515625,297.1499938964844,293.1499938964844,0.8412089347839355,-9388.828125,304.19500732421875,0.8291249871253967,0.5044375658035278,0.3575831651687622,293.0247497558594,297.1499938964844,293.1499938964844,1.0,-18550.87109375,300.5496520996094,0.9990000128746032,1.0,0.848954439163208,293.1803894042969,297.1499938964844,293.1499938964844,0.0597498044371604,-8329.384765625,304.1553039550781,0.3872191309928894,0.0624684058129787,0.3178136050701141,282.4659423828125,291.1499938964844,259.7420959472656,258.3415832519531,279.1817321777344,293.2916259765625,282.46661376953125,1.0,0.5064186453819275,0.6519494652748108,0.6519494652748108,1.0,1.0,-2.073048591613769,0.8720556497573853,1.2009929418563845,0.4003395736217499,0.0,0.0,1.0,220.6881561279297,221.0,17.070770263671875,-6879.15673828125,1284.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,299.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1539988666772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001562892721267,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642720,293.2034912109375,297.1499938964844,293.1499938964844,0.1851473897695541,-3871.056640625,304.1582336425781,0.5621703267097473,0.1560393571853637,0.1476831883192062,293.4369201660156,297.1499938964844,293.1499938964844,0.0273382142186164,-1302.73095703125,302.0907897949219,0.3441643714904785,0.050000000745058,0.0550230853259563,293.32037353515625,297.1499938964844,293.1499938964844,0.8412089347839355,-9388.828125,304.19500732421875,0.8291249871253967,0.5044375658035278,0.3575831651687622,293.0247497558594,297.1499938964844,293.1499938964844,1.0,-18550.87109375,300.5496520996094,0.9990000128746032,1.0,0.848954439163208,293.1803894042969,297.1499938964844,293.1499938964844,0.0597498044371604,-8329.384765625,304.1553039550781,0.3872191309928894,0.0624684058129787,0.3178136050701141,282.4659423828125,291.1499938964844,259.7420959472656,258.3415832519531,279.1817321777344,293.2916259765625,282.46661376953125,1.0,0.5064186453819275,0.6519494652748108,0.6519494652748108,1.0,1.0,-2.073048591613769,0.8720556497573853,1.2009929418563845,0.4003395736217499,0.0,0.0,1.0,220.6881561279297,221.0,17.070770263671875,-6879.15673828125,1284.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,299.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1539988666772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001562892721267,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642780,293.200927734375,297.1499938964844,293.1499938964844,0.1838492751121521,-3850.20751953125,304.1576538085937,0.5605745911598206,0.155208557844162,0.1469567865133285,293.44891357421875,297.1499938964844,293.1499938964844,0.0262128505855798,-1288.0567626953125,301.87017822265625,0.3438674211502075,0.050000000745058,0.0550528690218925,293.31622314453125,297.1499938964844,293.1499938964844,0.8328802585601807,-9321.2275390625,304.1938781738281,0.8268922567367554,0.5009598135948181,0.3551840186119079,293.03289794921875,297.1499938964844,293.1499938964844,1.0,-18564.791015625,300.53778076171875,0.9990000128746032,1.0,0.8506117463111877,293.1802673339844,297.1499938964844,293.1499938964844,0.0587181001901626,-8242.7080078125,304.1552429199219,0.3845772445201874,0.0617261864244937,0.3146465122699737,282.47564697265625,291.1499938964844,259.7933654785156,258.3813171386719,279.1813049316406,293.2944030761719,282.4761047363281,1.0,0.5063171982765198,0.6550620794296265,0.6550620794296265,1.0,1.0,-2.0675153732299805,0.8711870312690735,1.1963282823562622,0.4005816876888275,0.0,0.0,1.0,221.29074096679688,224.0,13.94373607635498,-6876.123046875,1280.9810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,299.4512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.153932049870491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001562214602017,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642840,293.200927734375,297.1499938964844,293.1499938964844,0.1838492751121521,-3850.20751953125,304.1576538085937,0.5605745911598206,0.155208557844162,0.1469567865133285,293.44891357421875,297.1499938964844,293.1499938964844,0.0262128505855798,-1288.0567626953125,301.87017822265625,0.3438674211502075,0.050000000745058,0.0550528690218925,293.31622314453125,297.1499938964844,293.1499938964844,0.8328802585601807,-9321.2275390625,304.1938781738281,0.8268922567367554,0.5009598135948181,0.3551840186119079,293.03289794921875,297.1499938964844,293.1499938964844,1.0,-18564.791015625,300.53778076171875,0.9990000128746032,1.0,0.8506117463111877,293.1802673339844,297.1499938964844,293.1499938964844,0.0587181001901626,-8242.7080078125,304.1552429199219,0.3845772445201874,0.0617261864244937,0.3146465122699737,282.47564697265625,291.1499938964844,259.7933654785156,258.3813171386719,279.1813049316406,293.2944030761719,282.4761047363281,1.0,0.5063171982765198,0.6550620794296265,0.6550620794296265,1.0,1.0,-2.0675153732299805,0.8711870312690735,1.1963282823562622,0.4005816876888275,0.0,0.0,1.0,221.29074096679688,224.0,13.94373607635498,-6876.123046875,1280.9810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,299.4512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.153932049870491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001562214602017,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642900,293.1996765136719,297.1499938964844,293.1499938964844,0.1832553744316101,-3840.675537109375,304.1573486328125,0.5596336126327515,0.1548091024160385,0.14661905169487,293.4548645019531,297.1499938964844,293.1499938964844,0.0256746131926774,-1280.9112548828125,301.7573547363281,0.3435997366905212,0.050000000745058,0.0550798252224922,293.3142395019531,297.1499938964844,293.1499938964844,0.8288655877113342,-9288.6357421875,304.1932067871094,0.8255911469459534,0.4992463588714599,0.3540109694004059,293.0367431640625,297.1499938964844,293.1499938964844,1.0,-18580.021484375,300.5244140625,0.9990000128746032,1.0,0.852110743522644,293.18023681640625,297.1499938964844,293.1499938964844,0.0582136660814285,-8200.60546875,304.1552124023437,0.3830922544002533,0.0613496378064155,0.3130911290645599,282.479248046875,291.1499938964844,259.81854248046875,258.4007873535156,279.180908203125,293.2958374023437,282.4796142578125,1.0,0.5065722465515137,0.656577467918396,0.656577467918396,1.0,1.0,-2.065664768218994,0.8711371421813965,1.1945276260375977,0.4008916318416595,0.0,0.0,1.0,221.9223480224609,224.0,11.929428100585938,-6875.11572265625,1281.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,299.45294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1539001613855362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001561890967423,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
642960,293.1984558105469,297.1499938964844,293.1499938964844,0.1826951950788498,-3831.6884765625,304.1570129394531,0.558627188205719,0.1544208824634552,0.1462970077991485,293.4607849121094,297.1499938964844,293.1499938964844,0.0251501109451055,-1273.837890625,301.64288330078125,0.343273788690567,0.050000000745058,0.0551128312945365,293.3122863769531,297.1499938964844,293.1499938964844,0.8249441981315613,-9256.779296875,304.1924743652344,0.8242005705833435,0.4975499510765075,0.3528541028499603,293.0404357910156,297.1499938964844,293.1499938964844,1.0,-18599.396484375,300.50732421875,0.9990000128746032,1.0,0.8539433479309082,293.1802062988281,297.1499938964844,293.1499938964844,0.0577160008251667,-8159.24072265625,304.1551818847656,0.3815270066261291,0.0609710812568664,0.3115528225898742,282.4820861816406,291.1499938964844,259.8434143066406,258.4200439453125,279.18048095703125,293.2972717285156,282.4823608398437,1.0,0.5069810152053833,0.6580674648284912,0.6580674648284912,1.0,1.0,-2.064281225204468,0.8712795376777649,1.193001627922058,0.4012941420078277,0.0,0.0,1.0,222.7198944091797,212.0,9.927007675170898,-6874.34326171875,1282.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,299.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1538702398538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001561587414471,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643020,293.1956481933594,297.1499938964844,293.1499938964844,0.1813744902610778,-3810.237060546875,304.1568908691406,0.5590261220932007,0.1537578552961349,0.1455684453248977,293.47216796875,297.1499938964844,293.1499938964844,0.0239609889686107,-1255.2471923828125,301.41241455078125,0.3442960977554321,0.050000000745058,0.0550102889537811,293.3081970214844,297.1499938964844,293.1499938964844,0.8166695833206177,-9188.6630859375,304.192138671875,0.8241904377937317,0.4942668080329895,0.3504784107208252,293.0482177734375,297.1499938964844,293.1499938964844,1.0,-18527.302734375,300.57049560546875,0.9990000128746032,1.0,0.8482273817062378,293.1798400878906,297.1499938964844,293.1499938964844,0.0564976595342159,-8057.82470703125,304.1554870605469,0.3803777694702148,0.0602815337479114,0.3078649640083313,282.4949645996094,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3014221191406,282.49615478515625,1.0,0.5030335783958435,0.6616758704185486,0.6616758704185486,1.0,1.0,-2.0491490364074707,0.866058886051178,1.183090090751648,0.399444431066513,0.0,0.0,1.0,219.723388671875,215.0,18.92241668701172,-6865.3486328125,1255.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,299.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1538100987672805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001560976961627,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643080,293.1956481933594,297.1499938964844,293.1499938964844,0.1813744902610778,-3810.237060546875,304.1568908691406,0.5590261220932007,0.1537578552961349,0.1455684453248977,293.47216796875,297.1499938964844,293.1499938964844,0.0239609889686107,-1255.2471923828125,301.41241455078125,0.3442960977554321,0.050000000745058,0.0550102889537811,293.3081970214844,297.1499938964844,293.1499938964844,0.8166695833206177,-9188.6630859375,304.192138671875,0.8241904377937317,0.4942668080329895,0.3504784107208252,293.0482177734375,297.1499938964844,293.1499938964844,1.0,-18527.302734375,300.57049560546875,0.9990000128746032,1.0,0.8482273817062378,293.1798400878906,297.1499938964844,293.1499938964844,0.0564976595342159,-8057.82470703125,304.1554870605469,0.3803777694702148,0.0602815337479114,0.3078649640083313,282.4949645996094,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3014221191406,282.49615478515625,1.0,0.5030335783958435,0.6616758704185486,0.6616758704185486,1.0,1.0,-2.0491490364074707,0.866058886051178,1.183090090751648,0.399444431066513,0.0,0.0,1.0,219.723388671875,215.0,18.92241668701172,-6865.3486328125,1255.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,299.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1538100987672805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001560976961627,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643140,293.19293212890625,297.1499938964844,293.1499938964844,0.1802452206611633,-3791.88818359375,304.1564636230469,0.5586941838264465,0.1531512141227722,0.1449837237596511,293.4833374023437,297.1499938964844,293.1499938964844,0.0228488072752952,-1237.3441162109375,301.17706298828125,0.3446926474571228,0.050000000745058,0.0549711808562278,293.30438232421875,297.1499938964844,293.1499938964844,0.8085368275642395,-9121.7451171875,304.1916198730469,0.8231868743896484,0.4910345375537872,0.3482062816619873,293.0574645996094,297.1499938964844,293.1499938964844,1.0,-18493.408203125,300.60205078125,0.9990000128746032,1.0,0.8460327386856079,293.1795349121094,297.1499938964844,293.1499938964844,0.055390078574419,-7966.037109375,304.1554870605469,0.3785876333713531,0.0595830120146274,0.3045966029167175,282.5120544433594,291.1499938964844,259.9397888183594,258.4947814941406,279.1847839355469,293.3052673339844,282.5128479003906,1.0,0.5014467835426331,0.6651945114135742,0.6651945114135742,1.0,1.0,-2.039100885391236,0.8631594777107239,1.1759414672851562,0.3985499739646911,0.0,0.0,1.0,218.460693359375,218.0,20.69963264465332,-6860.18896484375,1239.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,299.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1537280529737472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001560144446557,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643200,293.19293212890625,297.1499938964844,293.1499938964844,0.1802452206611633,-3791.88818359375,304.1564636230469,0.5586941838264465,0.1531512141227722,0.1449837237596511,293.4833374023437,297.1499938964844,293.1499938964844,0.0228488072752952,-1237.3441162109375,301.17706298828125,0.3446926474571228,0.050000000745058,0.0549711808562278,293.30438232421875,297.1499938964844,293.1499938964844,0.8085368275642395,-9121.7451171875,304.1916198730469,0.8231868743896484,0.4910345375537872,0.3482062816619873,293.0574645996094,297.1499938964844,293.1499938964844,1.0,-18493.408203125,300.60205078125,0.9990000128746032,1.0,0.8460327386856079,293.1795349121094,297.1499938964844,293.1499938964844,0.055390078574419,-7966.037109375,304.1554870605469,0.3785876333713531,0.0595830120146274,0.3045966029167175,282.5120544433594,291.1499938964844,259.9397888183594,258.4947814941406,279.1847839355469,293.3052673339844,282.5128479003906,1.0,0.5014467835426331,0.6651945114135742,0.6651945114135742,1.0,1.0,-2.039100885391236,0.8631594777107239,1.1759414672851562,0.3985499739646911,0.0,0.0,1.0,218.460693359375,218.0,20.69963264465332,-6860.18896484375,1239.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,299.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1537280529737472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001560144446557,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643260,293.1904602050781,297.1499938964844,293.1499938964844,0.179293155670166,-3776.477783203125,304.1558837890625,0.5576037168502808,0.1525694876909256,0.1444722265005111,293.494384765625,297.1499938964844,293.1499938964844,0.0219417493790388,-1221.9742431640625,300.93487548828125,0.3445122539997101,0.050000000745058,0.0549890995025634,293.3008117675781,297.1499938964844,293.1499938964844,0.8008860349655151,-9058.9423828125,304.19049072265625,0.8212560415267944,0.4878498911857605,0.3460037410259247,293.06640625,297.1499938964844,293.1499938964844,1.0,-18499.09375,300.5975646972656,0.9990000128746032,1.0,0.8470318913459778,293.179443359375,297.1499938964844,293.1499938964844,0.0543353743851184,-7879.5361328125,304.1554260253906,0.3760216236114502,0.0588560439646244,0.301444411277771,282.5232238769531,291.1499938964844,259.9861755371094,258.53082275390625,279.1839904785156,293.3089294433594,282.5237731933594,1.0,0.5011233687400818,0.6685576438903809,0.6685576438903809,1.0,1.0,-2.0332751274108887,0.86207115650177,1.1712039709091189,0.3986329734325409,0.0,0.0,1.0,218.75791931152344,221.0,16.282577514648438,-6857.5341796875,1234.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697692871094,299.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1536355912685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001559205848025,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643320,293.1904602050781,297.1499938964844,293.1499938964844,0.179293155670166,-3776.477783203125,304.1558837890625,0.5576037168502808,0.1525694876909256,0.1444722265005111,293.494384765625,297.1499938964844,293.1499938964844,0.0219417493790388,-1221.9742431640625,300.93487548828125,0.3445122539997101,0.050000000745058,0.0549890995025634,293.3008117675781,297.1499938964844,293.1499938964844,0.8008860349655151,-9058.9423828125,304.19049072265625,0.8212560415267944,0.4878498911857605,0.3460037410259247,293.06640625,297.1499938964844,293.1499938964844,1.0,-18499.09375,300.5975646972656,0.9990000128746032,1.0,0.8470318913459778,293.179443359375,297.1499938964844,293.1499938964844,0.0543353743851184,-7879.5361328125,304.1554260253906,0.3760216236114502,0.0588560439646244,0.301444411277771,282.5232238769531,291.1499938964844,259.9861755371094,258.53082275390625,279.1839904785156,293.3089294433594,282.5237731933594,1.0,0.5011233687400818,0.6685576438903809,0.6685576438903809,1.0,1.0,-2.0332751274108887,0.86207115650177,1.1712039709091189,0.3986329734325409,0.0,0.0,1.0,218.75791931152344,221.0,16.282577514648438,-6857.5341796875,1234.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697692871094,299.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1536355912685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001559205848025,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643380,293.1881103515625,297.1499938964844,293.1499938964844,0.1784770637750625,-3763.304443359375,304.1553039550781,0.5560969710350037,0.1520194262266159,0.1440200358629226,293.5052795410156,297.1499938964844,293.1499938964844,0.0209554620087146,-1205.168701171875,300.6869812011719,0.3439951837062835,0.050000000745058,0.0550406165421009,293.29742431640625,297.1499938964844,293.1499938964844,0.7936225533485413,-8999.294921875,304.1890869140625,0.8187879920005798,0.4847168326377868,0.34386146068573,293.0746154785156,297.1499938964844,293.1499938964844,1.0,-18528.181640625,300.57208251953125,0.9990000128746032,1.0,0.849906861782074,293.1794128417969,297.1499938964844,293.1499938964844,0.0533150024712085,-7796.595703125,304.1553039550781,0.3730024099349975,0.058113943785429,0.298371821641922,282.5304870605469,291.1499938964844,260.0313415527344,258.5660400390625,279.18280029296875,293.31256103515625,282.53082275390625,1.0,0.5016524791717529,0.6717785596847534,0.6717785596847534,1.0,1.0,-2.029982328414917,0.862045168876648,1.167937159538269,0.3992394506931305,0.0,0.0,1.0,219.97344970703125,224.0,11.251792907714844,-6856.154296875,1235.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,299.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1535448133945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001558284566272,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643440,293.1881103515625,297.1499938964844,293.1499938964844,0.1784770637750625,-3763.304443359375,304.1553039550781,0.5560969710350037,0.1520194262266159,0.1440200358629226,293.5052795410156,297.1499938964844,293.1499938964844,0.0209554620087146,-1205.168701171875,300.6869812011719,0.3439951837062835,0.050000000745058,0.0550406165421009,293.29742431640625,297.1499938964844,293.1499938964844,0.7936225533485413,-8999.294921875,304.1890869140625,0.8187879920005798,0.4847168326377868,0.34386146068573,293.0746154785156,297.1499938964844,293.1499938964844,1.0,-18528.181640625,300.57208251953125,0.9990000128746032,1.0,0.849906861782074,293.1794128417969,297.1499938964844,293.1499938964844,0.0533150024712085,-7796.595703125,304.1553039550781,0.3730024099349975,0.058113943785429,0.298371821641922,282.5304870605469,291.1499938964844,260.0313415527344,258.5660400390625,279.18280029296875,293.31256103515625,282.53082275390625,1.0,0.5016524791717529,0.6717785596847534,0.6717785596847534,1.0,1.0,-2.029982328414917,0.862045168876648,1.167937159538269,0.3992394506931305,0.0,0.0,1.0,219.97344970703125,224.0,11.251792907714844,-6856.154296875,1235.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,299.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1535448133945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001558284566272,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643500,293.1869812011719,297.1499938964844,293.1499938964844,0.1781140863895416,-3757.45703125,304.1549987792969,0.5552423596382141,0.1517577022314071,0.1438139826059341,293.5106506347656,297.1499938964844,293.1499938964844,0.0205159876495599,-1197.3443603515625,300.5607604980469,0.343649297952652,0.050000000745058,0.0550753585994243,293.2957763671875,297.1499938964844,293.1499938964844,0.7901206016540527,-8970.498046875,304.1883544921875,0.8174117207527161,0.4831695854663849,0.3428102731704712,293.0784606933594,297.1499938964844,293.1499938964844,1.0,-18548.96875,300.5537109375,0.9990000128746032,1.0,0.8518410921096802,293.179443359375,297.1499938964844,293.1499938964844,0.0528154820203781,-7756.24560546875,304.1552429199219,0.3713759481906891,0.0577397719025611,0.2968608736991882,282.53289794921875,291.1499938964844,260.0534973144531,258.5833435058594,279.18218994140625,293.3144226074219,282.5331420898437,1.0,0.5021450519561768,0.6733412742614746,0.6733412742614746,1.0,1.0,-2.029021978378296,0.862313449382782,1.1667084693908691,0.3996782600879669,0.0,0.0,1.0,220.8269500732422,224.0,8.940597534179688,-6855.75390625,1237.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,299.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1535025686025619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001557856012368,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643560,293.1858825683594,297.1499938964844,293.1499938964844,0.1777788698673248,-3752.0634765625,304.1546936035156,0.5543444752693176,0.1515061408281326,0.1436207592487335,293.5159912109375,297.1499938964844,293.1499938964844,0.0200890805572271,-1189.556396484375,300.43310546875,0.3432618975639343,0.050000000745058,0.055114559829235,293.294189453125,297.1499938964844,293.1499938964844,0.7866957187652588,-8942.298828125,304.1876220703125,0.8159648776054382,0.4816349148750305,0.3417710661888122,293.0821228027344,297.1499938964844,293.1499938964844,1.0,-18572.80859375,300.5326232910156,0.9990000128746032,1.0,0.8540183901786804,293.179443359375,297.1499938964844,293.1499938964844,0.052321869879961,-7716.525390625,304.1552124023437,0.3696943521499634,0.0573644377291202,0.2953645586967468,282.5346374511719,291.1499938964844,260.0753173828125,258.6004333496094,279.1816101074219,293.3162841796875,282.5348205566406,1.0,0.5027504563331604,0.6748760342597961,0.6748760342597961,1.0,1.0,-2.028406381607056,0.8627200126647949,1.1656863689422607,0.4001821875572204,0.0,0.0,1.0,221.8024139404297,212.0,6.860034942626953,-6855.47509765625,1239.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705627441406,299.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1534635126590728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001557459472678,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643620,293.1833190917969,297.1499938964844,293.1499938964844,0.1768983453512191,-3737.629150390625,304.15460205078125,0.5549854040145874,0.1511133015155792,0.1431446671485901,293.52618408203125,297.1499938964844,293.1499938964844,0.0191400721669197,-1169.767333984375,300.1771545410156,0.3441904187202453,0.050000000745058,0.0550213046371936,293.29083251953125,297.1499938964844,293.1499938964844,0.779384970664978,-8881.2021484375,304.18731689453125,0.8159105181694031,0.4786640703678131,0.3396206200122833,293.08984375,297.1499938964844,293.1499938964844,1.0,-18507.73046875,300.5894775390625,0.9990000128746032,1.0,0.8488225340843201,293.1791381835937,297.1499938964844,293.1499938964844,0.0511031672358512,-7618.16748046875,304.155517578125,0.3683225512504577,0.0566813983023166,0.2917497158050537,282.5456237792969,291.1499938964844,260.1181030273437,258.634033203125,279.1855163574219,293.32110595703125,282.5467529296875,1.0,0.4991109669208526,0.6785984635353088,0.6785984635353088,1.0,1.0,-2.0145716667175293,0.857862114906311,1.1567096710205078,0.3984081447124481,0.0,0.0,1.0,219.083251953125,215.0,16.326841354370117,-6846.998046875,1215.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,299.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1533888429403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001556701754452,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643680,293.1833190917969,297.1499938964844,293.1499938964844,0.1768983453512191,-3737.629150390625,304.15460205078125,0.5549854040145874,0.1511133015155792,0.1431446671485901,293.52618408203125,297.1499938964844,293.1499938964844,0.0191400721669197,-1169.767333984375,300.1771545410156,0.3441904187202453,0.050000000745058,0.0550213046371936,293.29083251953125,297.1499938964844,293.1499938964844,0.779384970664978,-8881.2021484375,304.18731689453125,0.8159105181694031,0.4786640703678131,0.3396206200122833,293.08984375,297.1499938964844,293.1499938964844,1.0,-18507.73046875,300.5894775390625,0.9990000128746032,1.0,0.8488225340843201,293.1791381835937,297.1499938964844,293.1499938964844,0.0511031672358512,-7618.16748046875,304.155517578125,0.3683225512504577,0.0566813983023166,0.2917497158050537,282.5456237792969,291.1499938964844,260.1181030273437,258.634033203125,279.1855163574219,293.32110595703125,282.5467529296875,1.0,0.4991109669208526,0.6785984635353088,0.6785984635353088,1.0,1.0,-2.0145716667175293,0.857862114906311,1.1567096710205078,0.3984081447124481,0.0,0.0,1.0,219.083251953125,215.0,16.326841354370117,-6846.998046875,1215.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,299.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1533888429403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001556701754452,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
