time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643740,293.18084716796875,297.1499938964844,293.1499938964844,0.1761868447065353,-3725.958984375,304.1542358398437,0.5549432635307312,0.150770291686058,0.14280366897583,293.5361022949219,297.1499938964844,293.1499938964844,0.0182728245854377,-1150.706787109375,299.91754150390625,0.3445271849632263,0.050000000745058,0.054988007992506,293.2877197265625,297.1499938964844,293.1499938964844,0.7721565961837769,-8820.7890625,304.1868896484375,0.8149020075798035,0.4757301211357116,0.3375611901283264,293.0991516113281,297.1499938964844,293.1499938964844,1.0,-18478.2890625,300.61700439453125,0.9990000128746032,1.0,0.8469553589820862,293.17889404296875,297.1499938964844,293.1499938964844,0.0499948188662529,-7528.9716796875,304.155517578125,0.36637082695961,0.0559913143515586,0.2885434329509735,282.5614318847656,291.1499938964844,260.1596984863281,258.6669006347656,279.1860046386719,293.3255615234375,282.5621643066406,1.0,0.4977458417415619,0.6822428703308105,0.6822428703308105,1.0,1.0,-2.005547285079956,0.8552236557006836,1.1503236293792725,0.3975555896759033,0.0,0.0,1.0,217.9999389648437,218.0,18.692420959472656,-6842.1982421875,1202.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,299.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1532966792583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001555766357341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643800,293.18084716796875,297.1499938964844,293.1499938964844,0.1761868447065353,-3725.958984375,304.1542358398437,0.5549432635307312,0.150770291686058,0.14280366897583,293.5361022949219,297.1499938964844,293.1499938964844,0.0182728245854377,-1150.706787109375,299.91754150390625,0.3445271849632263,0.050000000745058,0.054988007992506,293.2877197265625,297.1499938964844,293.1499938964844,0.7721565961837769,-8820.7890625,304.1868896484375,0.8149020075798035,0.4757301211357116,0.3375611901283264,293.0991516113281,297.1499938964844,293.1499938964844,1.0,-18478.2890625,300.61700439453125,0.9990000128746032,1.0,0.8469553589820862,293.17889404296875,297.1499938964844,293.1499938964844,0.0499948188662529,-7528.9716796875,304.155517578125,0.36637082695961,0.0559913143515586,0.2885434329509735,282.5614318847656,291.1499938964844,260.1596984863281,258.6669006347656,279.1860046386719,293.3255615234375,282.5621643066406,1.0,0.4977458417415619,0.6822428703308105,0.6822428703308105,1.0,1.0,-2.005547285079956,0.8552236557006836,1.1503236293792725,0.3975555896759033,0.0,0.0,1.0,217.9999389648437,218.0,18.692420959472656,-6842.1982421875,1202.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,299.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1532966792583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001555766357341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643860,293.1786193847656,297.1499938964844,293.1499938964844,0.1756316125392913,-3716.9150390625,304.1537475585937,0.5541694164276123,0.1504427939653396,0.1425259262323379,293.5458984375,297.1499938964844,293.1499938964844,0.0174870137125253,-1132.7930908203125,299.65203857421875,0.3443114757537842,0.050000000745058,0.0550094842910766,293.2848205566406,297.1499938964844,293.1499938964844,0.765353798866272,-8764.0703125,304.1859130859375,0.8129786849021912,0.4728296995162964,0.3355599641799927,293.10821533203125,297.1499938964844,293.1499938964844,1.0,-18486.791015625,300.6099853515625,0.9990000128746032,1.0,0.8481526970863342,293.1788024902344,297.1499938964844,293.1499938964844,0.0489404499530792,-7444.923828125,304.1554260253906,0.36369189620018,0.0552754439413547,0.2854549288749695,282.57147216796875,291.1499938964844,260.2001037597656,258.69903564453125,279.1852111816406,293.32977294921875,282.57196044921875,1.0,0.4975866079330444,0.6857290863990784,0.6857290863990784,1.0,1.0,-2.000562906265259,0.8543350100517273,1.1462279558181765,0.3976600170135498,0.0,0.0,1.0,218.4121856689453,221.0,14.596718788146973,-6839.81884765625,1198.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17218017578125,299.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1531985849142074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001554770860821,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643920,293.1786193847656,297.1499938964844,293.1499938964844,0.1756316125392913,-3716.9150390625,304.1537475585937,0.5541694164276123,0.1504427939653396,0.1425259262323379,293.5458984375,297.1499938964844,293.1499938964844,0.0174870137125253,-1132.7930908203125,299.65203857421875,0.3443114757537842,0.050000000745058,0.0550094842910766,293.2848205566406,297.1499938964844,293.1499938964844,0.765353798866272,-8764.0703125,304.1859130859375,0.8129786849021912,0.4728296995162964,0.3355599641799927,293.10821533203125,297.1499938964844,293.1499938964844,1.0,-18486.791015625,300.6099853515625,0.9990000128746032,1.0,0.8481526970863342,293.1788024902344,297.1499938964844,293.1499938964844,0.0489404499530792,-7444.923828125,304.1554260253906,0.36369189620018,0.0552754439413547,0.2854549288749695,282.57147216796875,291.1499938964844,260.2001037597656,258.69903564453125,279.1852111816406,293.32977294921875,282.57196044921875,1.0,0.4975866079330444,0.6857290863990784,0.6857290863990784,1.0,1.0,-2.000562906265259,0.8543350100517273,1.1462279558181765,0.3976600170135498,0.0,0.0,1.0,218.4121856689453,221.0,14.596718788146973,-6839.81884765625,1198.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17218017578125,299.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1531985849142074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001554770860821,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
643980,293.1765441894531,297.1499938964844,293.1499938964844,0.1751928776502609,-3709.8134765625,304.1532287597656,0.5529876351356506,0.150136798620224,0.1422972977161407,293.55548095703125,297.1499938964844,293.1499938964844,0.0167598519474267,-1115.4317626953125,299.3812561035156,0.3437731266021728,0.050000000745058,0.0550633333623409,293.2820739746094,297.1499938964844,293.1499938964844,0.758890688419342,-8710.1689453125,304.1847229003906,0.8105061054229736,0.4699679315090179,0.333609014749527,293.1166381835937,297.1499938964844,293.1499938964844,1.0,-18517.78515625,300.582763671875,0.9990000128746032,1.0,0.8511542677879333,293.1788024902344,297.1499938964844,293.1499938964844,0.0479226112365722,-7364.42578125,304.1553039550781,0.3605968952178955,0.0545464791357517,0.282449871301651,282.5776672363281,291.1499938964844,260.23931884765625,258.7304992675781,279.1839599609375,293.3339233398437,282.57794189453125,1.0,0.4982475042343139,0.6890631914138794,0.6890631914138794,1.0,1.0,-1.9980045557022093,0.8544735312461853,1.143531084060669,0.3982776999473572,0.0,0.0,1.0,219.70762634277344,224.0,9.717962265014648,-6838.6708984375,1200.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,299.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1531064957380294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001553836336825,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644040,293.1765441894531,297.1499938964844,293.1499938964844,0.1751928776502609,-3709.8134765625,304.1532287597656,0.5529876351356506,0.150136798620224,0.1422972977161407,293.55548095703125,297.1499938964844,293.1499938964844,0.0167598519474267,-1115.4317626953125,299.3812561035156,0.3437731266021728,0.050000000745058,0.0550633333623409,293.2820739746094,297.1499938964844,293.1499938964844,0.758890688419342,-8710.1689453125,304.1847229003906,0.8105061054229736,0.4699679315090179,0.333609014749527,293.1166381835937,297.1499938964844,293.1499938964844,1.0,-18517.78515625,300.582763671875,0.9990000128746032,1.0,0.8511542677879333,293.1788024902344,297.1499938964844,293.1499938964844,0.0479226112365722,-7364.42578125,304.1553039550781,0.3605968952178955,0.0545464791357517,0.282449871301651,282.5776672363281,291.1499938964844,260.23931884765625,258.7304992675781,279.1839599609375,293.3339233398437,282.57794189453125,1.0,0.4982475042343139,0.6890631914138794,0.6890631914138794,1.0,1.0,-1.9980045557022093,0.8544735312461853,1.143531084060669,0.3982776999473572,0.0,0.0,1.0,219.70762634277344,224.0,9.717962265014648,-6838.6708984375,1200.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,299.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1531064957380294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001553836336825,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644100,293.1755676269531,297.1499938964844,293.1499938964844,0.1750110685825348,-3706.88671875,304.1529846191406,0.5522979497909546,0.1499930322170257,0.1421989798545837,293.5602111816406,297.1499938964844,293.1499938964844,0.0164137780666351,-1106.848876953125,299.2438049316406,0.3434219658374786,0.050000000745058,0.0550987645983696,293.28076171875,297.1499938964844,293.1499938964844,0.7557712197303772,-8684.1201171875,304.18408203125,0.8091204166412354,0.4685516059398651,0.3326497972011566,293.1205749511719,297.1499938964844,293.1499938964844,1.0,-18539.177734375,300.5638427734375,0.9990000128746032,1.0,0.8531241416931152,293.1788330078125,297.1499938964844,293.1499938964844,0.0474251247942447,-7325.2890625,304.1552429199219,0.3589470088481903,0.0541795827448368,0.280973881483078,282.57958984375,291.1499938964844,260.25848388671875,258.7459716796875,279.1833190917969,293.33599853515625,282.57977294921875,1.0,0.4987932741641998,0.6906787157058716,0.6906787157058716,1.0,1.0,-1.997369766235352,0.8548089861869812,1.1425607204437256,0.3987165689468384,0.0,0.0,1.0,220.5875701904297,224.0,7.450196266174316,-6838.369140625,1202.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,299.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1530651152133941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001553416223032,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644160,293.17462158203125,297.1499938964844,293.1499938964844,0.1748518198728561,-3704.333251953125,304.1527404785156,0.5515637397766113,0.1498559266328811,0.1421105712652206,293.5649108886719,297.1499938964844,293.1499938964844,0.0160777550190687,-1098.289306640625,299.1049194335937,0.3430313169956207,0.050000000745058,0.0551384761929512,293.2795104980469,297.1499938964844,293.1499938964844,0.7527183294296265,-8658.59765625,304.1834411621094,0.8076556324958801,0.4671449959278106,0.3317004144191742,293.12432861328125,297.1499938964844,293.1499938964844,1.0,-18563.494140625,300.54229736328125,0.9990000128746032,1.0,0.8553267121315002,293.1788330078125,297.1499938964844,293.1499938964844,0.0469341501593589,-7286.787109375,304.1551818847656,0.357249766588211,0.0538118928670883,0.279513418674469,282.580810546875,291.1499938964844,260.2773742675781,258.7612609863281,279.18267822265625,293.3381042480469,282.5809326171875,1.0,0.4994469583034515,0.6922636032104492,0.6922636032104492,1.0,1.0,-1.997061848640442,0.8552767634391785,1.1417851448059082,0.3992186784744262,0.0,0.0,1.0,221.5843200683593,212.0,5.400570869445801,-6838.18310546875,1205.7176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,299.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1530277729034423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001553037436679,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644220,293.1723937988281,297.1499938964844,293.1499938964844,0.174308031797409,-3695.32177734375,304.1527404785156,0.5525046586990356,0.1496823579072952,0.1418347209692001,293.5740051269531,297.1499938964844,293.1499938964844,0.015340594574809,-1077.2552490234375,298.82684326171875,0.3439491987228393,0.050000000745058,0.0550458319485187,293.2767333984375,297.1499938964844,293.1499938964844,0.746134877204895,-8602.7080078125,304.1833190917969,0.8076735734939575,0.4644222259521484,0.3297237157821655,293.1322631835937,297.1499938964844,293.1499938964844,1.0,-18499.484375,300.5981750488281,0.9990000128746032,1.0,0.8501732349395752,293.17852783203125,297.1499938964844,293.1499938964844,0.0457183793187141,-7190.978515625,304.1554870605469,0.3557910025119781,0.0531440414488315,0.275969922542572,282.5909729003906,291.1499938964844,260.31427001953125,258.7914123535156,279.18670654296875,293.34326171875,282.5920715332031,1.0,0.4958905577659607,0.6961097717285156,0.6961097717285156,1.0,1.0,-1.9838138818740845,0.8504768013954163,1.1333370208740234,0.3973708152770996,0.0,0.0,1.0,218.9022521972656,215.0,15.226746559143066,-6829.66552734375,1182.6900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,299.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1529589891433715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001552339381305,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644280,293.1723937988281,297.1499938964844,293.1499938964844,0.174308031797409,-3695.32177734375,304.1527404785156,0.5525046586990356,0.1496823579072952,0.1418347209692001,293.5740051269531,297.1499938964844,293.1499938964844,0.015340594574809,-1077.2552490234375,298.82684326171875,0.3439491987228393,0.050000000745058,0.0550458319485187,293.2767333984375,297.1499938964844,293.1499938964844,0.746134877204895,-8602.7080078125,304.1833190917969,0.8076735734939575,0.4644222259521484,0.3297237157821655,293.1322631835937,297.1499938964844,293.1499938964844,1.0,-18499.484375,300.5981750488281,0.9990000128746032,1.0,0.8501732349395752,293.17852783203125,297.1499938964844,293.1499938964844,0.0457183793187141,-7190.978515625,304.1554870605469,0.3557910025119781,0.0531440414488315,0.275969922542572,282.5909729003906,291.1499938964844,260.31427001953125,258.7914123535156,279.18670654296875,293.34326171875,282.5920715332031,1.0,0.4958905577659607,0.6961097717285156,0.6961097717285156,1.0,1.0,-1.9838138818740845,0.8504768013954163,1.1333370208740234,0.3973708152770996,0.0,0.0,1.0,218.9022521972656,215.0,15.226746559143066,-6829.66552734375,1182.6900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,299.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1529589891433715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001552339381305,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644340,293.1701965332031,297.1499938964844,293.1499938964844,0.1739199459552765,-3688.876953125,304.1524658203125,0.552765965461731,0.1495611369609832,0.1416885703802108,293.5829467773437,297.1499938964844,293.1499938964844,0.0146656055003404,-1056.867431640625,298.5457458496094,0.3442803025245666,0.050000000745058,0.0550129264593124,293.2742004394531,297.1499938964844,293.1499938964844,0.7396011352539062,-8547.2578125,304.1830749511719,0.8066989183425903,0.4617294371128082,0.3278315365314483,293.1418762207031,297.1499938964844,293.1499938964844,1.0,-18470.669921875,300.6251525878906,0.9990000128746032,1.0,0.8483312726020813,293.17828369140625,297.1499938964844,293.1499938964844,0.0446190126240253,-7104.35693359375,304.1554870605469,0.3537889420986175,0.0524708926677703,0.2728374898433685,282.6062316894531,291.1499938964844,260.3500061035156,258.82098388671875,279.18731689453125,293.3481750488281,282.60693359375,1.0,0.4946022629737854,0.6998910903930664,0.6998910903930664,1.0,1.0,-1.9753440618515008,0.8479031324386597,1.1274409294128418,0.3964666128158569,0.0,0.0,1.0,217.84751892089844,218.0,17.821086883544922,-6824.91259765625,1170.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,299.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1528742462396621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001551479217596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644400,293.1701965332031,297.1499938964844,293.1499938964844,0.1739199459552765,-3688.876953125,304.1524658203125,0.552765965461731,0.1495611369609832,0.1416885703802108,293.5829467773437,297.1499938964844,293.1499938964844,0.0146656055003404,-1056.867431640625,298.5457458496094,0.3442803025245666,0.050000000745058,0.0550129264593124,293.2742004394531,297.1499938964844,293.1499938964844,0.7396011352539062,-8547.2578125,304.1830749511719,0.8066989183425903,0.4617294371128082,0.3278315365314483,293.1418762207031,297.1499938964844,293.1499938964844,1.0,-18470.669921875,300.6251525878906,0.9990000128746032,1.0,0.8483312726020813,293.17828369140625,297.1499938964844,293.1499938964844,0.0446190126240253,-7104.35693359375,304.1554870605469,0.3537889420986175,0.0524708926677703,0.2728374898433685,282.6062316894531,291.1499938964844,260.3500061035156,258.82098388671875,279.18731689453125,293.3481750488281,282.60693359375,1.0,0.4946022629737854,0.6998910903930664,0.6998910903930664,1.0,1.0,-1.9753440618515008,0.8479031324386597,1.1274409294128418,0.3964666128158569,0.0,0.0,1.0,217.84751892089844,218.0,17.821086883544922,-6824.91259765625,1170.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,299.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1528742462396621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001551479217596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644460,293.16778564453125,297.1499938964844,293.1499938964844,0.1737766414880752,-3686.5673828125,304.1518859863281,0.5524076223373413,0.1495407372713089,0.1416644901037216,293.5906066894531,297.1499938964844,293.1499938964844,0.0140642579644918,-1037.9425048828125,298.2641296386719,0.3440683484077453,0.050000000745058,0.0550341233611106,293.271728515625,297.1499938964844,293.1499938964844,0.7334909439086914,-8495.591796875,304.1822204589844,0.8047811388969421,0.459081768989563,0.3260022401809692,293.151123046875,297.1499938964844,293.1499938964844,1.0,-18479.306640625,300.61798095703125,0.9990000128746032,0.9986350536346436,0.8495115637779236,293.1781616210937,297.1499938964844,293.1499938964844,0.0435835272073745,-7023.38623046875,304.1553955078125,0.3511135578155517,0.051779355853796,0.2698448896408081,282.6155700683594,291.1499938964844,260.38360595703125,258.8489685058594,279.18609619140625,293.352294921875,282.6159973144531,1.0,0.494515985250473,0.7034503221511841,0.7034503221511841,1.0,1.0,-1.970965385437012,0.847102165222168,1.1238632202148438,0.3965429961681366,0.0,0.0,1.0,218.2709808349609,221.0,13.504042625427246,-6822.78955078125,1167.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17108154296875,299.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.152784988284111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001550573506392,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644520,293.16778564453125,297.1499938964844,293.1499938964844,0.1737766414880752,-3686.5673828125,304.1518859863281,0.5524076223373413,0.1495407372713089,0.1416644901037216,293.5906066894531,297.1499938964844,293.1499938964844,0.0140642579644918,-1037.9425048828125,298.2641296386719,0.3440683484077453,0.050000000745058,0.0550341233611106,293.271728515625,297.1499938964844,293.1499938964844,0.7334909439086914,-8495.591796875,304.1822204589844,0.8047811388969421,0.459081768989563,0.3260022401809692,293.151123046875,297.1499938964844,293.1499938964844,1.0,-18479.306640625,300.61798095703125,0.9990000128746032,0.9986350536346436,0.8495115637779236,293.1781616210937,297.1499938964844,293.1499938964844,0.0435835272073745,-7023.38623046875,304.1553955078125,0.3511135578155517,0.051779355853796,0.2698448896408081,282.6155700683594,291.1499938964844,260.38360595703125,258.8489685058594,279.18609619140625,293.352294921875,282.6159973144531,1.0,0.494515985250473,0.7034503221511841,0.7034503221511841,1.0,1.0,-1.970965385437012,0.847102165222168,1.1238632202148438,0.3965429961681366,0.0,0.0,1.0,218.2709808349609,221.0,13.504042625427246,-6822.78955078125,1167.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17108154296875,299.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.152784988284111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001550573506392,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644580,293.1654052734375,297.1499938964844,293.1499938964844,0.1738265752792358,-3687.48974609375,304.1511535644531,0.5517308712005615,0.1495724022388458,0.1417364180088043,293.5973205566406,297.1499938964844,293.1499938964844,0.0135126495733857,-1019.7767333984376,297.9813842773437,0.3435424864292145,0.050000000745058,0.0550869703292846,293.2693786621094,297.1499938964844,293.1499938964844,0.7277394533157349,-8447.0048828125,304.1810607910156,0.8023298382759094,0.4564766883850097,0.3242279887199402,293.1596069335937,297.1499938964844,293.1499938964844,1.0,-18510.18359375,300.5908203125,0.9990000128746032,0.996885359287262,0.8524531126022339,293.17803955078125,297.1499938964844,293.1499938964844,0.0426071658730506,-6947.50537109375,304.1552124023437,0.3480995297431946,0.0510888285934925,0.2669916450977325,282.6205139160156,291.1499938964844,260.4143371582031,258.87457275390625,279.1839294433594,293.3559265136719,282.6206970214844,1.0,0.4952473938465118,0.7067373394966125,0.7067373394966125,1.0,1.0,-1.969089150428772,0.8473382592201233,1.121750831604004,0.3971497416496277,0.0,0.0,1.0,219.560791015625,209.0,8.052959442138672,-6822.0791015625,1169.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708374023437,299.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1527034193277359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001549745502416,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644640,293.1654052734375,297.1499938964844,293.1499938964844,0.1738265752792358,-3687.48974609375,304.1511535644531,0.5517308712005615,0.1495724022388458,0.1417364180088043,293.5973205566406,297.1499938964844,293.1499938964844,0.0135126495733857,-1019.7767333984376,297.9813842773437,0.3435424864292145,0.050000000745058,0.0550869703292846,293.2693786621094,297.1499938964844,293.1499938964844,0.7277394533157349,-8447.0048828125,304.1810607910156,0.8023298382759094,0.4564766883850097,0.3242279887199402,293.1596069335937,297.1499938964844,293.1499938964844,1.0,-18510.18359375,300.5908203125,0.9990000128746032,0.996885359287262,0.8524531126022339,293.17803955078125,297.1499938964844,293.1499938964844,0.0426071658730506,-6947.50537109375,304.1552124023437,0.3480995297431946,0.0510888285934925,0.2669916450977325,282.6205139160156,291.1499938964844,260.4143371582031,258.87457275390625,279.1839294433594,293.3559265136719,282.6206970214844,1.0,0.4952473938465118,0.7067373394966125,0.7067373394966125,1.0,1.0,-1.969089150428772,0.8473382592201233,1.121750831604004,0.3971497416496277,0.0,0.0,1.0,219.560791015625,209.0,8.052959442138672,-6822.0791015625,1169.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708374023437,299.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1527034193277359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001549745502416,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644700,293.1641845703125,297.1499938964844,293.1499938964844,0.1737827509641647,-3686.756591796875,304.1510314941406,0.552230715751648,0.1496180742979049,0.141730785369873,293.6004638671875,297.1499938964844,293.1499938964844,0.0132240429520607,-1009.5269165039062,297.83984375,0.3438799381256103,0.050000000745058,0.0550530590116977,293.26812744140625,297.1499938964844,293.1499938964844,0.7247819304466248,-8421.7568359375,304.1807861328125,0.8021623492240906,0.4552094042301178,0.3233124017715454,293.1636657714844,297.1499938964844,293.1499938964844,1.0,-18487.01953125,300.61053466796875,0.9990000128746032,0.995967984199524,0.8505643010139465,293.1778564453125,297.1499938964844,293.1499938964844,0.0420383401215076,-6903.23291015625,304.1553039550781,0.3472422063350677,0.0507688894867897,0.2653293311595917,282.62359619140625,291.1499938964844,260.4286499023437,258.88653564453125,279.1850280761719,293.35797119140625,282.6242980957031,1.0,0.493729829788208,0.7085650563240051,0.7085650563240051,1.0,1.0,-1.9636868238449097,0.8453770875930786,1.118309736251831,0.3964586555957794,0.0,0.0,1.0,218.5694274902344,209.0,10.116009712219238,-6818.6474609375,1160.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,299.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1526670753955841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001549376756884,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644760,293.1628723144531,297.1499938964844,293.1499938964844,0.1736794263124466,-3684.970947265625,304.1510314941406,0.553316593170166,0.1496914327144622,0.1417151540517807,293.603515625,297.1499938964844,293.1499938964844,0.0129255820065736,-998.3073120117188,297.69921875,0.3446185886859894,0.050000000745058,0.0549796409904956,293.266845703125,297.1499938964844,293.1499938964844,0.721630334854126,-8394.6181640625,304.1809387207031,0.8027055859565735,0.4539675414562225,0.322389006614685,293.16815185546875,297.1499938964844,293.1499938964844,1.0,-18436.11328125,300.6556701660156,0.9990000128746032,0.9949111938476562,0.8464601039886475,293.1775817871094,297.1499938964844,293.1499938964844,0.0414312034845352,-6855.65625,304.15545654296875,0.3468784689903259,0.0504713431000709,0.2635975778102875,282.63140869140625,291.1499938964844,260.4423217773437,258.89794921875,279.1869201660156,293.3602294921875,282.6325378417969,1.0,0.4913989305496216,0.7105515003204346,0.7105515003204346,1.0,1.0,-1.9554659128189087,0.842150092124939,1.1133158206939695,0.3950381875038147,0.0,0.0,1.0,216.5044708251953,212.0,16.6297550201416,-6813.53466796875,1145.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,299.5751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1526287198066711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001548987493151,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644820,293.1606140136719,297.1499938964844,293.1499938964844,0.1736552268266677,-3684.473388671875,304.1507263183594,0.5541236400604248,0.1498234421014785,0.1417988240718841,293.6098327636719,297.1499938964844,293.1499938964844,0.0123870000243186,-977.5516967773438,297.4147033691406,0.3450661897659302,0.050000000745058,0.0549357496201992,293.2644958496094,297.1499938964844,293.1499938964844,0.7155925035476685,-8342.8818359375,304.1806640625,0.8020070791244507,0.4514810740947723,0.3206336200237274,293.17822265625,297.1499938964844,293.1499938964844,1.0,-18400.02734375,300.6891174316406,0.9990000128746032,0.9924131035804749,0.8439937829971313,293.1771850585937,297.1499938964844,293.1499938964844,0.040400493890047,-6776.94921875,304.15203857421875,0.3452722728252411,0.050000000745058,0.2608456313610077,282.6468811035156,291.1499938964844,260.4678039550781,258.9192810058594,279.186279296875,293.36444091796875,282.6475524902344,1.0,0.4899457395076751,0.7141709327697754,0.7141709327697754,1.0,1.0,-1.9471298456192017,0.839398980140686,1.1077308654785156,0.3939904570579529,0.0,0.0,1.0,215.18081665039065,215.0,18.18278694152832,-6809.1103515625,1132.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,299.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1525368839502334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001548055442981,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644880,293.1606140136719,297.1499938964844,293.1499938964844,0.1736552268266677,-3684.473388671875,304.1507263183594,0.5541236400604248,0.1498234421014785,0.1417988240718841,293.6098327636719,297.1499938964844,293.1499938964844,0.0123870000243186,-977.5516967773438,297.4147033691406,0.3450661897659302,0.050000000745058,0.0549357496201992,293.2644958496094,297.1499938964844,293.1499938964844,0.7155925035476685,-8342.8818359375,304.1806640625,0.8020070791244507,0.4514810740947723,0.3206336200237274,293.17822265625,297.1499938964844,293.1499938964844,1.0,-18400.02734375,300.6891174316406,0.9990000128746032,0.9924131035804749,0.8439937829971313,293.1771850585937,297.1499938964844,293.1499938964844,0.040400493890047,-6776.94921875,304.15203857421875,0.3452722728252411,0.050000000745058,0.2608456313610077,282.6468811035156,291.1499938964844,260.4678039550781,258.9192810058594,279.186279296875,293.36444091796875,282.6475524902344,1.0,0.4899457395076751,0.7141709327697754,0.7141709327697754,1.0,1.0,-1.9471298456192017,0.839398980140686,1.1077308654785156,0.3939904570579529,0.0,0.0,1.0,215.18081665039065,215.0,18.18278694152832,-6809.1103515625,1132.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,299.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1525368839502334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001548055442981,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
644940,293.1587829589844,297.1499938964844,293.1499938964844,0.1737453490495681,-3685.95654296875,304.1503295898437,0.5542288422584534,0.149931401014328,0.1419042497873306,293.6164245605469,297.1499938964844,293.1499938964844,0.0118914814665913,-957.7332153320312,297.1229248046875,0.3450223505496979,0.050000000745058,0.0549400821328163,293.2624206542969,297.1499938964844,293.1499938964844,0.710004448890686,-8295.1982421875,304.17974853515625,0.8004549741744995,0.4490054249763489,0.3189174234867096,293.18798828125,297.1499938964844,293.1499938964844,1.0,-18399.1953125,300.6903076171875,0.9990000128746032,0.9897191524505616,0.8442353010177612,293.1773681640625,297.1499938964844,293.1499938964844,0.0401705428957939,-6763.37646484375,304.1341857910156,0.3450212180614471,0.050000000745058,0.2606106996536255,282.6540222167969,291.1499938964844,260.49102783203125,258.938720703125,279.1835327148437,293.3689880371094,282.6542358398437,1.0,0.4898721575736999,0.7173932790756226,0.7173932790756226,1.0,1.0,-1.9452052116394043,0.8394795656204224,1.105725646018982,0.3944897651672363,0.0,0.0,1.0,215.2424774169922,218.0,10.869077682495115,-6808.67431640625,1130.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,299.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1524428278207779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001547100837342,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645000,293.1587829589844,297.1499938964844,293.1499938964844,0.1737453490495681,-3685.95654296875,304.1503295898437,0.5542288422584534,0.149931401014328,0.1419042497873306,293.6164245605469,297.1499938964844,293.1499938964844,0.0118914814665913,-957.7332153320312,297.1229248046875,0.3450223505496979,0.050000000745058,0.0549400821328163,293.2624206542969,297.1499938964844,293.1499938964844,0.710004448890686,-8295.1982421875,304.17974853515625,0.8004549741744995,0.4490054249763489,0.3189174234867096,293.18798828125,297.1499938964844,293.1499938964844,1.0,-18399.1953125,300.6903076171875,0.9990000128746032,0.9897191524505616,0.8442353010177612,293.1773681640625,297.1499938964844,293.1499938964844,0.0401705428957939,-6763.37646484375,304.1341857910156,0.3450212180614471,0.050000000745058,0.2606106996536255,282.6540222167969,291.1499938964844,260.49102783203125,258.938720703125,279.1835327148437,293.3689880371094,282.6542358398437,1.0,0.4898721575736999,0.7173932790756226,0.7173932790756226,1.0,1.0,-1.9452052116394043,0.8394795656204224,1.105725646018982,0.3944897651672363,0.0,0.0,1.0,215.2424774169922,218.0,10.869077682495115,-6808.67431640625,1130.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,299.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1524428278207779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001547100837342,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645060,293.1572265625,297.1499938964844,293.1499938964844,0.1739261001348495,-3688.99365234375,304.1499328613281,0.5538208484649658,0.1500257104635238,0.1420300602912902,293.6233825683594,297.1499938964844,293.1499938964844,0.0114282155409455,-938.4296875,296.8238830566406,0.3446148037910461,0.050000000745058,0.0549801737070083,293.2605285644531,297.1499938964844,293.1499938964844,0.7047790884971619,-8250.646484375,304.17852783203125,0.7982770204544067,0.4465413093566894,0.3172360956668854,293.19683837890625,297.1499938964844,293.1499938964844,1.0,-18424.36328125,300.66815185546875,0.9990000128746032,0.9869577288627625,0.8464829325675964,293.1783752441406,297.1499938964844,293.1499938964844,0.0400637947022914,-6761.18798828125,304.1128234863281,0.3446148335933685,0.050000000745058,0.2608022689819336,282.65509033203125,291.1499938964844,260.5121765136719,258.9564819335937,279.1805114746094,293.3741760253906,282.655029296875,1.0,0.4907479286193847,0.7202889323234558,0.7202889323234558,1.0,1.0,-1.9463130235672,0.8408538699150085,1.105459213256836,0.3956696987152099,0.0,0.0,1.0,216.2868804931641,206.0,3.3271946907043457,-6809.708984375,1135.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710510253906,299.58697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1523647606372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001546308631077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645120,293.1572265625,297.1499938964844,293.1499938964844,0.1739261001348495,-3688.99365234375,304.1499328613281,0.5538208484649658,0.1500257104635238,0.1420300602912902,293.6233825683594,297.1499938964844,293.1499938964844,0.0114282155409455,-938.4296875,296.8238830566406,0.3446148037910461,0.050000000745058,0.0549801737070083,293.2605285644531,297.1499938964844,293.1499938964844,0.7047790884971619,-8250.646484375,304.17852783203125,0.7982770204544067,0.4465413093566894,0.3172360956668854,293.19683837890625,297.1499938964844,293.1499938964844,1.0,-18424.36328125,300.66815185546875,0.9990000128746032,0.9869577288627625,0.8464829325675964,293.1783752441406,297.1499938964844,293.1499938964844,0.0400637947022914,-6761.18798828125,304.1128234863281,0.3446148335933685,0.050000000745058,0.2608022689819336,282.65509033203125,291.1499938964844,260.5121765136719,258.9564819335937,279.1805114746094,293.3741760253906,282.655029296875,1.0,0.4907479286193847,0.7202889323234558,0.7202889323234558,1.0,1.0,-1.9463130235672,0.8408538699150085,1.105459213256836,0.3956696987152099,0.0,0.0,1.0,216.2868804931641,206.0,3.3271946907043457,-6809.708984375,1135.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710510253906,299.58697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1523647606372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001546308631077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645180,293.155517578125,297.1499938964844,293.1499938964844,0.1738785654306411,-3688.095703125,304.1500549316406,0.5556086897850037,0.1501854360103607,0.1420417129993438,293.6304016113281,297.1499938964844,293.1499938964844,0.0109365619719028,-916.0413818359376,296.5226135253906,0.3457952439785003,0.050000000745058,0.0548650249838829,293.2585144042969,297.1499938964844,293.1499938964844,0.6991760730743408,-8202.0859375,304.17840576171875,0.7988556623458862,0.4441481232643127,0.3154752254486084,293.20556640625,297.1499938964844,293.1499938964844,1.0,-18346.580078125,300.73614501953125,0.9990000128746032,0.9840038418769836,0.8400082588195801,293.17950439453125,297.1499938964844,293.1499938964844,0.0396943651139736,-6738.0107421875,304.09112548828125,0.3457952439785003,0.050000000745058,0.2602560520172119,282.6617431640625,291.1499938964844,260.5314636230469,258.9727478027344,279.18328857421875,293.3805847167969,282.66265869140625,1.0,0.4871008396148681,0.7237241268157959,0.7237241268157959,1.0,1.0,-1.9356552362442017,0.8367804884910583,1.098874807357788,0.3941022753715515,0.0,0.0,1.0,213.11309814453125,194.0,11.163371086120604,-6802.55078125,1114.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1523028761148452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545680570416,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645240,293.155517578125,297.1499938964844,293.1499938964844,0.1738785654306411,-3688.095703125,304.1500549316406,0.5556086897850037,0.1501854360103607,0.1420417129993438,293.6304016113281,297.1499938964844,293.1499938964844,0.0109365619719028,-916.0413818359376,296.5226135253906,0.3457952439785003,0.050000000745058,0.0548650249838829,293.2585144042969,297.1499938964844,293.1499938964844,0.6991760730743408,-8202.0859375,304.17840576171875,0.7988556623458862,0.4441481232643127,0.3154752254486084,293.20556640625,297.1499938964844,293.1499938964844,1.0,-18346.580078125,300.73614501953125,0.9990000128746032,0.9840038418769836,0.8400082588195801,293.17950439453125,297.1499938964844,293.1499938964844,0.0396943651139736,-6738.0107421875,304.09112548828125,0.3457952439785003,0.050000000745058,0.2602560520172119,282.6617431640625,291.1499938964844,260.5314636230469,258.9727478027344,279.18328857421875,293.3805847167969,282.66265869140625,1.0,0.4871008396148681,0.7237241268157959,0.7237241268157959,1.0,1.0,-1.9356552362442017,0.8367804884910583,1.098874807357788,0.3941022753715515,0.0,0.0,1.0,213.11309814453125,194.0,11.163371086120604,-6802.55078125,1114.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1523028761148452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545680570416,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645300,293.15460205078125,297.1499938964844,293.1499938964844,0.1737815588712692,-3686.3603515625,304.15020751953125,0.557207465171814,0.1502963304519653,0.1420349478721618,293.63397216796875,297.1499938964844,293.1499938964844,0.0106834983453154,-903.7492065429688,296.3724365234375,0.3468756973743438,0.050000000745058,0.054761990904808,293.2574768066406,297.1499938964844,293.1499938964844,0.6961360573768616,-8175.48779296875,304.17877197265625,0.7999901175498962,0.4429779648780823,0.3145821988582611,293.210693359375,297.1499938964844,293.1499938964844,1.0,-18274.568359375,300.8001403808594,0.9990000128746032,0.9822941422462464,0.8341714143753052,293.1800231933594,297.1499938964844,293.1499938964844,0.0394219756126403,-6719.095703125,304.0804138183594,0.3468756973743438,0.050000000745058,0.2597672939300537,282.6708068847656,291.1499938964844,260.5404968261719,258.9803466796875,279.1857604980469,293.3841857910156,282.6720886230469,1.0,0.4841861128807068,0.7256966829299927,0.7256966829299927,1.0,1.0,-1.9268574714660645,0.8331800699234009,1.0936775207519531,0.3924583792686462,0.0,0.0,1.0,210.2883453369141,194.0,18.69989013671875,-6796.8837890625,1096.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,299.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.152267187833786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545318373246,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645360,293.1536560058594,297.1499938964844,293.1499938964844,0.1736489087343216,-3683.99853515625,304.1504211425781,0.5591645836830139,0.1504235863685608,0.1420241147279739,293.6375427246094,297.1499938964844,293.1499938964844,0.0104304663836956,-890.9829711914062,296.222412109375,0.3482095003128052,0.050000000745058,0.0546377748250961,293.25640869140625,297.1499938964844,293.1499938964844,0.6929701566696167,-8147.693359375,304.1792907714844,0.8015493750572205,0.4418236017227173,0.3136847615242004,293.2164001464844,297.1499938964844,293.1499938964844,1.0,-18185.966796875,300.8789978027344,0.9990000128746032,0.9804027676582336,0.827079713344574,293.1805114746094,297.1499938964844,293.1499938964844,0.0391084626317024,-6696.67236328125,304.0697937011719,0.3482095003128052,0.050000000745058,0.2591780722141266,282.68292236328125,291.1499938964844,260.5491027832031,258.9876708984375,279.1885986328125,293.38800048828125,282.6845703125,1.0,0.4807038903236389,0.7278417348861694,0.7278417348861694,1.0,1.0,-1.916395902633667,0.8288338780403137,1.087562084197998,0.3904201686382293,0.0,0.0,1.0,206.8872985839844,197.0,26.611730575561523,-6790.29296875,1074.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,299.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1522229462862014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001544869446661,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645420,293.1521301269531,297.1499938964844,293.1499938964844,0.1735809892416,-3682.641845703125,304.150390625,0.5612558722496033,0.1506415009498596,0.1421191692352295,293.64501953125,297.1499938964844,293.1499938964844,0.0099744126200675,-867.3909301757812,295.9176330566406,0.3495264649391174,0.050000000745058,0.054518274962902,293.25457763671875,297.1499938964844,293.1499938964844,0.6869624257087708,-8095.3330078125,304.17950439453125,0.8023552298545837,0.4394993782043457,0.3119883239269256,293.228759765625,297.1499938964844,293.1499938964844,1.0,-18094.16796875,300.9623718261719,0.9990000128746032,0.976215124130249,0.8201969861984253,293.1817626953125,297.1499938964844,293.1499938964844,0.0386754944920539,-6667.68896484375,304.0466003417969,0.3495264649391174,0.050000000745058,0.2586112320423126,282.705322265625,291.1499938964844,260.5653076171875,259.0014038085937,279.1889343261719,293.3954467773437,282.7064208984375,1.0,0.4776237308979034,0.731782078742981,0.731782078742981,1.0,1.0,-1.905373811721801,0.824711799621582,1.0806620121002195,0.3886341452598572,0.0,0.0,1.0,203.5901641845703,200.0,27.54210090637207,-6784.3740234375,1053.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,299.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1521070599555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001543693360872,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645480,293.1521301269531,297.1499938964844,293.1499938964844,0.1735809892416,-3682.641845703125,304.150390625,0.5612558722496033,0.1506415009498596,0.1421191692352295,293.64501953125,297.1499938964844,293.1499938964844,0.0099744126200675,-867.3909301757812,295.9176330566406,0.3495264649391174,0.050000000745058,0.054518274962902,293.25457763671875,297.1499938964844,293.1499938964844,0.6869624257087708,-8095.3330078125,304.17950439453125,0.8023552298545837,0.4394993782043457,0.3119883239269256,293.228759765625,297.1499938964844,293.1499938964844,1.0,-18094.16796875,300.9623718261719,0.9990000128746032,0.976215124130249,0.8201969861984253,293.1817626953125,297.1499938964844,293.1499938964844,0.0386754944920539,-6667.68896484375,304.0466003417969,0.3495264649391174,0.050000000745058,0.2586112320423126,282.705322265625,291.1499938964844,260.5653076171875,259.0014038085937,279.1889343261719,293.3954467773437,282.7064208984375,1.0,0.4776237308979034,0.731782078742981,0.731782078742981,1.0,1.0,-1.905373811721801,0.824711799621582,1.0806620121002195,0.3886341452598572,0.0,0.0,1.0,203.5901641845703,200.0,27.54210090637207,-6784.3740234375,1053.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,299.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1521070599555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001543693360872,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
