time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645540,293.1509704589844,297.1499938964844,293.1499938964844,0.1736556142568588,-3683.76904296875,304.1501159667969,0.5621054768562317,0.1508203297853469,0.1422502249479293,293.6527099609375,297.1499938964844,293.1499938964844,0.0095604164525866,-845.243408203125,295.6044311523437,0.3499609529972076,0.050000000745058,0.0544795207679271,293.2529602050781,297.1499938964844,293.1499938964844,0.6814619898796082,-8047.70947265625,304.1788330078125,0.8016618490219116,0.4371818006038666,0.3103499710559845,293.2401733398437,297.1499938964844,293.1499938964844,1.0,-18061.19921875,300.9924621582031,0.9990000128746032,0.97190660238266,0.8179517984390259,293.183349609375,297.1499938964844,293.1499938964844,0.0383808687329292,-6650.76513671875,304.0208740234375,0.3499609529972076,0.050000000745058,0.2584273815155029,282.7184753417969,291.1499938964844,260.5802917480469,259.01416015625,279.1869201660156,293.4028015136719,282.7190856933594,1.0,0.4764765501022339,0.7353836894035339,0.7353836894035339,1.0,1.0,-1.9005972146987915,0.8233811259269714,1.0772161483764648,0.388394832611084,0.0,0.0,1.0,202.4945373535156,203.0,19.5130558013916,-6782.50927734375,1044.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,299.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1519783586263656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001542387180961,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645600,293.1509704589844,297.1499938964844,293.1499938964844,0.1736556142568588,-3683.76904296875,304.1501159667969,0.5621054768562317,0.1508203297853469,0.1422502249479293,293.6527099609375,297.1499938964844,293.1499938964844,0.0095604164525866,-845.243408203125,295.6044311523437,0.3499609529972076,0.050000000745058,0.0544795207679271,293.2529602050781,297.1499938964844,293.1499938964844,0.6814619898796082,-8047.70947265625,304.1788330078125,0.8016618490219116,0.4371818006038666,0.3103499710559845,293.2401733398437,297.1499938964844,293.1499938964844,1.0,-18061.19921875,300.9924621582031,0.9990000128746032,0.97190660238266,0.8179517984390259,293.183349609375,297.1499938964844,293.1499938964844,0.0383808687329292,-6650.76513671875,304.0208740234375,0.3499609529972076,0.050000000745058,0.2584273815155029,282.7184753417969,291.1499938964844,260.5802917480469,259.01416015625,279.1869201660156,293.4028015136719,282.7190856933594,1.0,0.4764765501022339,0.7353836894035339,0.7353836894035339,1.0,1.0,-1.9005972146987915,0.8233811259269714,1.0772161483764648,0.388394832611084,0.0,0.0,1.0,202.4945373535156,203.0,19.5130558013916,-6782.50927734375,1044.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,299.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1519783586263656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001542387180961,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645660,293.15008544921875,297.1499938964844,293.1499938964844,0.173837274312973,-3686.748291015625,304.1497802734375,0.5621785521507263,0.1509785056114196,0.1424065083265304,293.6605529785156,297.1499938964844,293.1499938964844,0.0091745881363749,-823.8300170898438,295.2835693359375,0.3498367965221405,0.050000000745058,0.0544905997812747,293.2514343261719,297.1499938964844,293.1499938964844,0.676378071308136,-8003.82177734375,304.1776733398437,0.8000355362892151,0.4348802864551544,0.3087582886219024,293.2500915527344,297.1499938964844,293.1499938964844,1.0,-18065.736328125,300.9888610839844,0.9990000128746032,0.9676041007041932,0.8185926079750061,293.18524169921875,297.1499938964844,293.1499938964844,0.0381697639822959,-6641.45068359375,303.9928894042969,0.3498367965221405,0.050000000745058,0.2584799528121948,282.7245483398437,291.1499938964844,260.5942687988281,259.026123046875,279.1839599609375,293.4100952148437,282.7247314453125,1.0,0.47664275765419,0.7386322021484375,0.7386322021484375,1.0,1.0,-1.8997174501419067,0.8237633109092712,1.0759541988372805,0.3890553414821625,0.0,0.0,1.0,202.7565155029297,206.0,10.357447624206545,-6782.79296875,1044.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,299.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518577635288238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001541163219371,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645720,293.15008544921875,297.1499938964844,293.1499938964844,0.173837274312973,-3686.748291015625,304.1497802734375,0.5621785521507263,0.1509785056114196,0.1424065083265304,293.6605529785156,297.1499938964844,293.1499938964844,0.0091745881363749,-823.8300170898438,295.2835693359375,0.3498367965221405,0.050000000745058,0.0544905997812747,293.2514343261719,297.1499938964844,293.1499938964844,0.676378071308136,-8003.82177734375,304.1776733398437,0.8000355362892151,0.4348802864551544,0.3087582886219024,293.2500915527344,297.1499938964844,293.1499938964844,1.0,-18065.736328125,300.9888610839844,0.9990000128746032,0.9676041007041932,0.8185926079750061,293.18524169921875,297.1499938964844,293.1499938964844,0.0381697639822959,-6641.45068359375,303.9928894042969,0.3498367965221405,0.050000000745058,0.2584799528121948,282.7245483398437,291.1499938964844,260.5942687988281,259.026123046875,279.1839599609375,293.4100952148437,282.7247314453125,1.0,0.47664275765419,0.7386322021484375,0.7386322021484375,1.0,1.0,-1.8997174501419067,0.8237633109092712,1.0759541988372805,0.3890553414821625,0.0,0.0,1.0,202.7565155029297,206.0,10.357447624206545,-6782.79296875,1044.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,299.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518577635288238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001541163219371,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645780,293.1493530273437,297.1499938964844,293.1499938964844,0.1741076707839965,-3691.249755859375,304.1494140625,0.5617409944534302,0.151127740740776,0.1425839960575103,293.66851806640625,297.1499938964844,293.1499938964844,0.0088102631270885,-802.8143310546875,294.9555358886719,0.3493410646915436,0.050000000745058,0.0545350089669227,293.2500305175781,297.1499938964844,293.1499938964844,0.67164546251297,-7962.97900390625,304.17633056640625,0.797794759273529,0.4325988292694092,0.3072042465209961,293.2586975097656,297.1499938964844,293.1499938964844,1.0,-18095.7578125,300.9623718261719,0.9990000128746032,0.9633224606513976,0.8211600184440613,293.18731689453125,297.1499938964844,293.1499938964844,0.0380138866603374,-6637.3720703125,303.96295166015625,0.3493410646915436,0.050000000745058,0.258690595626831,282.72491455078125,291.1499938964844,260.6074523925781,259.03741455078125,279.1807556152344,293.4173583984375,282.72479248046875,1.0,0.4776875376701355,0.7415443062782288,0.7415443062782288,1.0,1.0,-1.9014524221420288,0.8252708315849304,1.0761815309524536,0.3902956247329712,0.0,0.0,1.0,203.92654418945312,209.0,2.3079752922058105,-6784.22314453125,1050.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,299.64312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1517595499753952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001540166558697,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645840,293.1493530273437,297.1499938964844,293.1499938964844,0.1741076707839965,-3691.249755859375,304.1494140625,0.5617409944534302,0.151127740740776,0.1425839960575103,293.66851806640625,297.1499938964844,293.1499938964844,0.0088102631270885,-802.8143310546875,294.9555358886719,0.3493410646915436,0.050000000745058,0.0545350089669227,293.2500305175781,297.1499938964844,293.1499938964844,0.67164546251297,-7962.97900390625,304.17633056640625,0.797794759273529,0.4325988292694092,0.3072042465209961,293.2586975097656,297.1499938964844,293.1499938964844,1.0,-18095.7578125,300.9623718261719,0.9990000128746032,0.9633224606513976,0.8211600184440613,293.18731689453125,297.1499938964844,293.1499938964844,0.0380138866603374,-6637.3720703125,303.96295166015625,0.3493410646915436,0.050000000745058,0.258690595626831,282.72491455078125,291.1499938964844,260.6074523925781,259.03741455078125,279.1807556152344,293.4173583984375,282.72479248046875,1.0,0.4776875376701355,0.7415443062782288,0.7415443062782288,1.0,1.0,-1.9014524221420288,0.8252708315849304,1.0761815309524536,0.3902956247329712,0.0,0.0,1.0,203.92654418945312,209.0,2.3079752922058105,-6784.22314453125,1050.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,299.64312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1517595499753952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001540166558697,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645900,293.1490173339844,297.1499938964844,293.1499938964844,0.1742707937955856,-3693.9755859375,304.14923095703125,0.5613895654678345,0.1512015014886856,0.1426798105239868,293.6724853515625,297.1499938964844,293.1499938964844,0.0086343986913561,-792.36083984375,294.7890014648437,0.3489957451820373,0.050000000745058,0.0545661859214305,293.24932861328125,297.1499938964844,293.1499938964844,0.6693904995918274,-7943.49755859375,304.1756591796875,0.796514630317688,0.4314666390419006,0.3064395189285278,293.2625427246094,297.1499938964844,293.1499938964844,1.0,-18117.611328125,300.9429626464844,0.9990000128746032,0.9611864686012268,0.8229580521583557,293.1883850097656,297.1499938964844,293.1499938964844,0.0379502698779106,-6636.74658203125,303.94732666015625,0.3489957451820373,0.050000000745058,0.2588385045528412,282.723388671875,291.1499938964844,260.6138000488281,259.0428771972656,279.17919921875,293.42095947265625,282.72314453125,1.0,0.4784451723098755,0.7428849339485168,0.7428849339485168,1.0,1.0,-1.9030227661132808,0.8263213634490967,1.0767014026641846,0.3910655975341797,0.0,0.0,1.0,204.75607299804688,209.0,-1.0646412372589111,-6785.17626953125,1054.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749267578125,299.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1517218798398971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001539784134365,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
645960,293.148681640625,297.1499938964844,293.1499938964844,0.1744496822357177,-3696.966796875,304.1490478515625,0.5609745979309082,0.151275485754013,0.1427799463272094,293.6764831542969,297.1499938964844,293.1499938964844,0.0084624020382761,-781.9265747070312,294.62091064453125,0.3486033678054809,0.050000000745058,0.0546018593013286,293.2486572265625,297.1499938964844,293.1499938964844,0.6671985983848572,-7924.537109375,304.17498779296875,0.7951582074165344,0.4303405582904815,0.3056821823120117,293.26617431640625,297.1499938964844,293.1499938964844,1.0,-18142.84375,300.9205017089844,0.9990000128746032,0.959050953388214,0.8250105381011963,293.1894836425781,297.1499938964844,293.1499938964844,0.0378934517502784,-6636.8193359375,303.9313049316406,0.3486033678054809,0.050000000745058,0.2590076923370361,282.720947265625,291.1499938964844,260.6200561523437,259.0482788085937,279.1777038574219,293.4245300292969,282.7206115722656,1.0,0.4793196320533752,0.7441567182540894,0.7441567182540894,1.0,1.0,-1.9049439430236816,0.8275175094604492,1.077426552772522,0.3919075727462768,0.0,0.0,1.0,205.70806884765625,197.0,-3.984952211380005,-6786.220703125,1059.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17303466796875,299.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1516928076744079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001539489167043,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646020,293.1477355957031,297.1499938964844,293.1499938964844,0.174555629491806,-3698.599609375,304.1492004394531,0.5626605153083801,0.1515020132064819,0.1428679376840591,293.68426513671875,297.1499938964844,293.1499938964844,0.0080947633832693,-758.30859375,294.2860107421875,0.3496533930301666,0.050000000745058,0.0545070022344589,293.2470397949219,297.1499938964844,293.1499938964844,0.662335216999054,-7881.67529296875,304.1748046875,0.7955453395843506,0.4281689822673797,0.3040865659713745,293.2734069824219,297.1499938964844,293.1499938964844,1.0,-18076.841796875,300.977783203125,0.9990000128746032,0.95464426279068,0.8195412158966064,293.1913757324219,297.1499938964844,293.1499938964844,0.0375106073915958,-6614.48486328125,303.9003601074219,0.3496533930301666,0.050000000745058,0.2585577666759491,282.7242736816406,291.1499938964844,260.6322631835937,259.0588073730469,279.1860656738281,293.4324035644531,282.7253112792969,1.0,0.4761621057987213,0.7458646893501282,0.7458646893501282,1.0,1.0,-1.895924091339112,0.8236376047134399,1.0722864866256714,0.3902254104614258,0.0,0.0,1.0,203.0957489013672,185.0,7.570901870727539,-6778.13330078125,1042.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687316894531,299.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1516527831554412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001539083023089,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646080,293.1477355957031,297.1499938964844,293.1499938964844,0.174555629491806,-3698.599609375,304.1492004394531,0.5626605153083801,0.1515020132064819,0.1428679376840591,293.68426513671875,297.1499938964844,293.1499938964844,0.0080947633832693,-758.30859375,294.2860107421875,0.3496533930301666,0.050000000745058,0.0545070022344589,293.2470397949219,297.1499938964844,293.1499938964844,0.662335216999054,-7881.67529296875,304.1748046875,0.7955453395843506,0.4281689822673797,0.3040865659713745,293.2734069824219,297.1499938964844,293.1499938964844,1.0,-18076.841796875,300.977783203125,0.9990000128746032,0.95464426279068,0.8195412158966064,293.1913757324219,297.1499938964844,293.1499938964844,0.0375106073915958,-6614.48486328125,303.9003601074219,0.3496533930301666,0.050000000745058,0.2585577666759491,282.7242736816406,291.1499938964844,260.6322631835937,259.0588073730469,279.1860656738281,293.4324035644531,282.7253112792969,1.0,0.4761621057987213,0.7458646893501282,0.7458646893501282,1.0,1.0,-1.895924091339112,0.8236376047134399,1.0722864866256714,0.3902254104614258,0.0,0.0,1.0,203.0957489013672,185.0,7.570901870727539,-6778.13330078125,1042.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687316894531,299.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1516527831554412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001539083023089,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646140,293.146484375,297.1499938964844,293.1499938964844,0.1743679493665695,-3695.0302734375,304.1497802734375,0.5662862658500671,0.1518125385046005,0.1429292857646942,293.69195556640625,297.1499938964844,293.1499938964844,0.0077143684029579,-732.0123291015625,293.9597473144531,0.3520762622356415,0.050000000745058,0.0542952120304107,293.2452392578125,297.1499938964844,293.1499938964844,0.656470775604248,-7829.09423828125,304.17633056640625,0.7982354760169983,0.4260745346546173,0.3024655878543854,293.2826538085937,297.1499938964844,293.1499938964844,1.0,-17915.4921875,301.1213684082031,0.9990000128746032,0.9496471881866456,0.8071931004524231,293.1929626464844,297.1499938964844,293.1499938964844,0.036881361156702,-6570.0478515625,303.8705139160156,0.3520762622356415,0.050000000745058,0.2575531005859375,282.7539978027344,291.1499938964844,260.6443176269531,259.0692749023437,279.2136535644531,293.44110107421875,282.75653076171875,1.0,0.4700673222541809,0.7445634603500366,0.7445634603500366,1.0,1.0,-1.8777676820755005,0.8147441744804382,1.0630234479904177,0.3853853642940521,0.0,0.0,1.0,197.3000030517578,188.0,36.11491394042969,-6761.50830078125,1006.5902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,299.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1515913158655166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001538459182484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646200,293.146484375,297.1499938964844,293.1499938964844,0.1743679493665695,-3695.0302734375,304.1497802734375,0.5662862658500671,0.1518125385046005,0.1429292857646942,293.69195556640625,297.1499938964844,293.1499938964844,0.0077143684029579,-732.0123291015625,293.9597473144531,0.3520762622356415,0.050000000745058,0.0542952120304107,293.2452392578125,297.1499938964844,293.1499938964844,0.656470775604248,-7829.09423828125,304.17633056640625,0.7982354760169983,0.4260745346546173,0.3024655878543854,293.2826538085937,297.1499938964844,293.1499938964844,1.0,-17915.4921875,301.1213684082031,0.9990000128746032,0.9496471881866456,0.8071931004524231,293.1929626464844,297.1499938964844,293.1499938964844,0.036881361156702,-6570.0478515625,303.8705139160156,0.3520762622356415,0.050000000745058,0.2575531005859375,282.7539978027344,291.1499938964844,260.6443176269531,259.0692749023437,279.2136535644531,293.44110107421875,282.75653076171875,1.0,0.4700673222541809,0.7445634603500366,0.7445634603500366,1.0,1.0,-1.8777676820755005,0.8147441744804382,1.0630234479904177,0.3853853642940521,0.0,0.0,1.0,197.3000030517578,188.0,36.11491394042969,-6761.50830078125,1006.5902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,299.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1515913158655166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001538459182484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646260,293.1458435058594,297.1499938964844,293.1499938964844,0.1742939352989196,-3693.510009765625,304.14996337890625,0.5677925944328308,0.1519930213689804,0.1430247128009796,293.6966857910156,297.1499938964844,293.1499938964844,0.0074993683956563,-716.5873413085938,293.764404296875,0.3530136942863464,0.050000000745058,0.0542158149182796,293.2442626953125,297.1499938964844,293.1499938964844,0.6528768539428711,-7796.96484375,304.1770935058594,0.7989893555641174,0.4248212277889251,0.3015407025814056,293.2892150878906,297.1499938964844,293.1499938964844,1.0,-17847.970703125,301.1830139160156,0.9990000128746032,0.9463340640068054,0.8025134205818176,293.1939392089844,297.1499938964844,293.1499938964844,0.0365563780069351,-6547.32470703125,303.8518981933594,0.3530136942863464,0.050000000745058,0.2571764886379242,282.77734375,291.1499938964844,260.65155029296875,259.0755310058594,279.2274475097656,293.4463806152344,282.77960205078125,1.0,0.4680626094341278,0.7438715100288391,0.7438715100288391,1.0,1.0,-1.870596408843994,0.811211109161377,1.0593852996826172,0.3833570778369903,0.0,0.0,1.0,195.116455078125,188.0,44.35145950317383,-6754.8720703125,992.9345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,299.69207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1515271663665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001537808129796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646320,293.1455078125,297.1499938964844,293.1499938964844,0.1742776036262512,-3693.0771484375,304.1499938964844,0.5684624314308167,0.1521018743515014,0.1430965811014175,293.69989013671875,297.1499938964844,293.1499938964844,0.007361751049757,-706.5750122070312,293.6322937011719,0.353398859500885,0.050000000745058,0.0541835837066173,293.24365234375,297.1499938964844,293.1499938964844,0.6505871415138245,-7776.6005859375,304.1773376464844,0.7990920543670654,0.4239857792854309,0.3009366989135742,293.29364013671875,297.1499938964844,293.1499938964844,1.0,-17818.4609375,301.2098388671875,0.9990000128746032,0.944061517715454,0.8006059527397156,293.1946716308594,297.1499938964844,293.1499938964844,0.0363750979304313,-6535.2373046875,303.83892822265625,0.353398859500885,0.050000000745058,0.2570236027240753,282.7906799316406,291.1499938964844,260.65643310546875,259.07977294921875,279.2356262207031,293.44989013671875,282.79278564453125,1.0,0.4671588242053985,0.7434102296829224,0.7434102296829224,1.0,1.0,-1.8674430847167969,0.8096137046813965,1.0578293800354004,0.3824604749679565,0.0,0.0,1.0,194.22573852539065,191.0,44.88287353515625,-6751.7119140625,987.1768798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,299.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1514750123023986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001537278876639,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646380,293.1448669433594,297.1499938964844,293.1499938964844,0.1743014603853225,-3693.1337890625,304.14996337890625,0.5693809986114502,0.1523460149765014,0.1432916224002838,293.7079467773437,297.1499938964844,293.1499938964844,0.0070349904708564,-682.2659912109375,293.2969970703125,0.3538191020488739,0.050000000745058,0.0541486851871013,293.2421875,297.1499938964844,293.1499938964844,0.6451277136802673,-7728.2490234375,304.17730712890625,0.7984612584114075,0.4219117164611816,0.2994680106639862,293.3042297363281,297.1499938964844,293.1499938964844,1.0,-17779.1875,301.2459716796875,0.9990000128746032,0.938271164894104,0.7985348701477051,293.1966247558594,297.1499938964844,293.1499938964844,0.0359945781528949,-6511.44921875,303.80487060546875,0.3538191020488739,0.050000000745058,0.2568580508232116,282.8196105957031,291.1499938964844,260.6687927246094,259.0904846191406,279.2538146972656,293.45855712890625,282.8212890625,1.0,0.466124564409256,0.7422569394111633,0.7422569394111633,1.0,1.0,-1.8631830215454104,0.8073226809501648,1.0558602809906006,0.381157785654068,0.0,0.0,1.0,193.24273681640625,194.0,40.39878463745117,-6746.52099609375,980.1234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768493652344,299.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1513255089521408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001535761548439,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646440,293.1448669433594,297.1499938964844,293.1499938964844,0.1743014603853225,-3693.1337890625,304.14996337890625,0.5693809986114502,0.1523460149765014,0.1432916224002838,293.7079467773437,297.1499938964844,293.1499938964844,0.0070349904708564,-682.2659912109375,293.2969970703125,0.3538191020488739,0.050000000745058,0.0541486851871013,293.2421875,297.1499938964844,293.1499938964844,0.6451277136802673,-7728.2490234375,304.17730712890625,0.7984612584114075,0.4219117164611816,0.2994680106639862,293.3042297363281,297.1499938964844,293.1499938964844,1.0,-17779.1875,301.2459716796875,0.9990000128746032,0.938271164894104,0.7985348701477051,293.1966247558594,297.1499938964844,293.1499938964844,0.0359945781528949,-6511.44921875,303.80487060546875,0.3538191020488739,0.050000000745058,0.2568580508232116,282.8196105957031,291.1499938964844,260.6687927246094,259.0904846191406,279.2538146972656,293.45855712890625,282.8212890625,1.0,0.466124564409256,0.7422569394111633,0.7422569394111633,1.0,1.0,-1.8631830215454104,0.8073226809501648,1.0558602809906006,0.381157785654068,0.0,0.0,1.0,193.24273681640625,194.0,40.39878463745117,-6746.52099609375,980.1234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768493652344,299.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1513255089521408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001535761548439,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646500,293.1446228027344,297.1499938964844,293.1499938964844,0.1743465214967727,-3693.744873046875,304.1498718261719,0.5695193409919739,0.152455672621727,0.1433951705694198,293.7120056152344,297.1499938964844,293.1499938964844,0.0068780900910496,-670.3207397460938,293.1265869140625,0.3537984788417816,0.050000000745058,0.0541504062712192,293.241455078125,297.1499938964844,293.1499938964844,0.6425452828407288,-7705.46142578125,304.1770324707031,0.7977727055549622,0.420884370803833,0.2987538874149322,293.3092041015625,297.1499938964844,293.1499938964844,1.0,-17774.458984375,301.2507019042969,0.9990000128746032,0.9353405237197876,0.7986364364624023,293.1976928710937,297.1499938964844,293.1499938964844,0.0358355790376663,-6502.40380859375,303.7870178222656,0.3537984788417816,0.050000000745058,0.2568662166595459,282.83154296875,291.1499938964844,260.6751403808594,259.09600830078125,279.2619934082031,293.4628601074219,282.8330078125,1.0,0.4661239981651306,0.7416803240776062,0.7416803240776062,1.0,1.0,-1.8625826835632324,0.8068954348564148,1.0556871891021729,0.3809017241001129,0.0,0.0,1.0,193.2732086181641,194.0,36.56627655029297,-6744.9873046875,979.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17926025390625,299.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1512453854084015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001534948387416,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646560,293.1444702148437,297.1499938964844,293.1499938964844,0.1744109839200973,-3694.69677734375,304.1497802734375,0.5694965720176697,0.1525585651397705,0.1435013562440872,293.716064453125,297.1499938964844,293.1499938964844,0.0067251380532979,-658.4974365234375,292.954345703125,0.3536624312400818,0.050000000745058,0.0541616976261138,293.2407531738281,297.1499938964844,293.1499938964844,0.6400567889213562,-7683.5380859375,304.1766357421875,0.7968994379043579,0.4198643863201141,0.298051655292511,293.3139343261719,297.1499938964844,293.1499938964844,1.0,-17777.345703125,301.2485656738281,0.9990000128746032,0.9323951005935668,0.7993062138557434,293.1988220214844,297.1499938964844,293.1499938964844,0.0356925576925277,-6494.85595703125,303.7686462402344,0.3536624312400818,0.050000000745058,0.2569197714328766,282.84185791015625,291.1499938964844,260.681640625,259.1016540527344,279.26971435546875,293.4671325683594,282.8431091308594,1.0,0.4663817882537842,0.7411133646965027,0.7411133646965027,1.0,1.0,-1.862748146057129,0.8068296909332275,1.0559184551239014,0.3808449208736419,0.0,0.0,1.0,193.5643768310547,182.0,32.41107177734375,-6743.935546875,980.7445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,299.7275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1511648446321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001534131006337,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646620,293.14385986328125,297.1499938964844,293.1499938964844,0.1742975711822509,-3692.439208984375,304.1500549316406,0.571873128414154,0.1528218239545822,0.1435977071523666,293.7239685058594,297.1499938964844,293.1499938964844,0.0064047132618725,-632.7957153320312,292.6114501953125,0.3552201688289642,0.050000000745058,0.0540341474115848,293.23907470703125,297.1499938964844,293.1499938964844,0.6347014904022217,-7635.75634765625,304.1767272949219,0.7981607913970947,0.4179084002971649,0.2965804934501648,293.3230895996094,297.1499938964844,293.1499938964844,1.0,-17672.07421875,301.3414306640625,0.9990000128746032,0.9263870716094972,0.7917035818099976,293.2007751464844,297.1499938964844,293.1499938964844,0.0351751148700714,-6459.9716796875,303.7327575683594,0.3552201688289642,0.050000000745058,0.2563147246837616,282.86895751953125,291.1499938964844,260.6951599121094,259.1133728027344,279.29376220703125,293.47637939453125,282.871337890625,1.0,0.4622813761234283,0.7399794459342957,0.7399794459342957,1.0,1.0,-1.851099967956543,0.8010351657867432,1.0500649213790894,0.3777694702148437,0.0,0.0,1.0,190.0663604736328,170.0,40.4751091003418,-6732.5078125,959.0248413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,299.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1510001569986343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001532459573354,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646680,293.14385986328125,297.1499938964844,293.1499938964844,0.1742975711822509,-3692.439208984375,304.1500549316406,0.571873128414154,0.1528218239545822,0.1435977071523666,293.7239685058594,297.1499938964844,293.1499938964844,0.0064047132618725,-632.7957153320312,292.6114501953125,0.3552201688289642,0.050000000745058,0.0540341474115848,293.23907470703125,297.1499938964844,293.1499938964844,0.6347014904022217,-7635.75634765625,304.1767272949219,0.7981607913970947,0.4179084002971649,0.2965804934501648,293.3230895996094,297.1499938964844,293.1499938964844,1.0,-17672.07421875,301.3414306640625,0.9990000128746032,0.9263870716094972,0.7917035818099976,293.2007751464844,297.1499938964844,293.1499938964844,0.0351751148700714,-6459.9716796875,303.7327575683594,0.3552201688289642,0.050000000745058,0.2563147246837616,282.86895751953125,291.1499938964844,260.6951599121094,259.1133728027344,279.29376220703125,293.47637939453125,282.871337890625,1.0,0.4622813761234283,0.7399794459342957,0.7399794459342957,1.0,1.0,-1.851099967956543,0.8010351657867432,1.0500649213790894,0.3777694702148437,0.0,0.0,1.0,190.0663604736328,170.0,40.4751091003418,-6732.5078125,959.0248413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,299.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1510001569986343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001532459573354,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646740,293.1430358886719,297.1499938964844,293.1499938964844,0.173964112997055,-3686.328125,304.1506042480469,0.5760961174964905,0.1531443744897842,0.1436570286750793,293.7318115234375,297.1499938964844,293.1499938964844,0.0060781831853091,-605.335693359375,292.27471923828125,0.3581544160842895,0.050000000745058,0.0538032129406929,293.2371520996094,297.1499938964844,293.1499938964844,0.6287499070167542,-7582.09033203125,304.1777648925781,0.8016646504402161,0.4160374104976654,0.2950985431671142,293.3331604003906,297.1499938964844,293.1499938964844,1.0,-17480.142578125,301.5125427246094,0.9990000128746032,0.9199636578559875,0.7777475714683533,293.20245361328125,297.1499938964844,293.1499938964844,0.0344692021608352,-6407.84912109375,303.69775390625,0.3581544160842895,0.050000000745058,0.2552192807197571,282.9130249023437,291.1499938964844,260.7095947265625,259.1258544921875,279.32421875,293.48651123046875,282.9164123535156,1.0,0.4554886519908905,0.7388455271720886,0.7388455271720886,1.0,1.0,-1.831045389175415,0.7913176417350769,1.039727807044983,0.3724586069583893,0.0,0.0,1.0,183.75259399414065,173.0,58.64665985107422,-6714.953125,921.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,299.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1507983654737472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001530411682324,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646800,293.1430358886719,297.1499938964844,293.1499938964844,0.173964112997055,-3686.328125,304.1506042480469,0.5760961174964905,0.1531443744897842,0.1436570286750793,293.7318115234375,297.1499938964844,293.1499938964844,0.0060781831853091,-605.335693359375,292.27471923828125,0.3581544160842895,0.050000000745058,0.0538032129406929,293.2371520996094,297.1499938964844,293.1499938964844,0.6287499070167542,-7582.09033203125,304.1777648925781,0.8016646504402161,0.4160374104976654,0.2950985431671142,293.3331604003906,297.1499938964844,293.1499938964844,1.0,-17480.142578125,301.5125427246094,0.9990000128746032,0.9199636578559875,0.7777475714683533,293.20245361328125,297.1499938964844,293.1499938964844,0.0344692021608352,-6407.84912109375,303.69775390625,0.3581544160842895,0.050000000745058,0.2552192807197571,282.9130249023437,291.1499938964844,260.7095947265625,259.1258544921875,279.32421875,293.48651123046875,282.9164123535156,1.0,0.4554886519908905,0.7388455271720886,0.7388455271720886,1.0,1.0,-1.831045389175415,0.7913176417350769,1.039727807044983,0.3724586069583893,0.0,0.0,1.0,183.75259399414065,173.0,58.64665985107422,-6714.953125,921.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,299.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1507983654737472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001530411682324,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646860,293.1425170898437,297.1499938964844,293.1499938964844,0.173740804195404,-3682.084716796875,304.1507568359375,0.5786644816398621,0.1534272283315658,0.1438081264495849,293.7398376464844,297.1499938964844,293.1499938964844,0.0057734255678951,-578.8836669921875,291.9360046386719,0.3598307073116302,0.050000000745058,0.0536764487624168,293.23541259765625,297.1499938964844,293.1499938964844,0.6229588985443115,-7530.119140625,304.1781005859375,0.8031358122825623,0.4141835570335388,0.293718546628952,293.34393310546875,297.1499938964844,293.1499938964844,1.0,-17361.357421875,301.6207275390625,0.9990000128746032,0.9131388068199158,0.7699772119522095,293.2042541503906,297.1499938964844,293.1499938964844,0.0339013077318668,-6366.88232421875,303.6610107421875,0.3598307073116302,0.050000000745058,0.2546179592609405,282.960205078125,291.1499938964844,260.7251281738281,259.1392517089844,279.3492736816406,293.4966735839844,282.96295166015625,1.0,0.4520723819732666,0.7377921938896179,0.7377921938896179,1.0,1.0,-1.8193551301956177,0.7855872511863708,1.0337679386138916,0.3691795766353607,0.0,0.0,1.0,180.26968383789065,176.0,61.1314582824707,-6704.22998046875,900.1741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,299.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1505420804023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001527810672996,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646920,293.1425170898437,297.1499938964844,293.1499938964844,0.173740804195404,-3682.084716796875,304.1507568359375,0.5786644816398621,0.1534272283315658,0.1438081264495849,293.7398376464844,297.1499938964844,293.1499938964844,0.0057734255678951,-578.8836669921875,291.9360046386719,0.3598307073116302,0.050000000745058,0.0536764487624168,293.23541259765625,297.1499938964844,293.1499938964844,0.6229588985443115,-7530.119140625,304.1781005859375,0.8031358122825623,0.4141835570335388,0.293718546628952,293.34393310546875,297.1499938964844,293.1499938964844,1.0,-17361.357421875,301.6207275390625,0.9990000128746032,0.9131388068199158,0.7699772119522095,293.2042541503906,297.1499938964844,293.1499938964844,0.0339013077318668,-6366.88232421875,303.6610107421875,0.3598307073116302,0.050000000745058,0.2546179592609405,282.960205078125,291.1499938964844,260.7251281738281,259.1392517089844,279.3492736816406,293.4966735839844,282.96295166015625,1.0,0.4520723819732666,0.7377921938896179,0.7377921938896179,1.0,1.0,-1.8193551301956177,0.7855872511863708,1.0337679386138916,0.3691795766353607,0.0,0.0,1.0,180.26968383789065,176.0,61.1314582824707,-6704.22998046875,900.1741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,299.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1505420804023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001527810672996,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
646980,293.1423645019531,297.1499938964844,293.1499938964844,0.1736383438110351,-3679.98974609375,304.1506652832031,0.579804539680481,0.1536484807729721,0.1439748853445053,293.7478332519531,297.1499938964844,293.1499938964844,0.0054854983463883,-553.347412109375,291.5883178710937,0.3604640960693359,0.050000000745058,0.0536294840276241,293.233642578125,297.1499938964844,293.1499938964844,0.6177449226379395,-7483.70751953125,304.1773986816406,0.8029558062553406,0.4123785197734833,0.2924209833145141,293.3541564941406,297.1499938964844,293.1499938964844,1.0,-17307.5078125,301.6701354980469,0.9990000128746032,0.9061545133590698,0.7670778036117554,293.206298828125,297.1499938964844,293.1499938964844,0.0334673747420311,-6337.9404296875,303.621826171875,0.3604640960693359,0.050000000745058,0.2543951869010925,282.9970092773437,291.1499938964844,260.74200439453125,259.1537780761719,279.3704833984375,293.5065612792969,282.9991760253906,1.0,0.4506864845752716,0.7367388010025024,0.7367388010025024,1.0,1.0,-1.814188957214356,0.7829031348228455,1.0312857627868652,0.3676317632198334,0.0,0.0,1.0,178.96200561523438,179.0,52.357906341552734,-6698.12890625,891.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,299.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1502614021301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001524962281109,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647040,293.1423645019531,297.1499938964844,293.1499938964844,0.1736383438110351,-3679.98974609375,304.1506652832031,0.579804539680481,0.1536484807729721,0.1439748853445053,293.7478332519531,297.1499938964844,293.1499938964844,0.0054854983463883,-553.347412109375,291.5883178710937,0.3604640960693359,0.050000000745058,0.0536294840276241,293.233642578125,297.1499938964844,293.1499938964844,0.6177449226379395,-7483.70751953125,304.1773986816406,0.8029558062553406,0.4123785197734833,0.2924209833145141,293.3541564941406,297.1499938964844,293.1499938964844,1.0,-17307.5078125,301.6701354980469,0.9990000128746032,0.9061545133590698,0.7670778036117554,293.206298828125,297.1499938964844,293.1499938964844,0.0334673747420311,-6337.9404296875,303.621826171875,0.3604640960693359,0.050000000745058,0.2543951869010925,282.9970092773437,291.1499938964844,260.74200439453125,259.1537780761719,279.3704833984375,293.5065612792969,282.9991760253906,1.0,0.4506864845752716,0.7367388010025024,0.7367388010025024,1.0,1.0,-1.814188957214356,0.7829031348228455,1.0312857627868652,0.3676317632198334,0.0,0.0,1.0,178.96200561523438,179.0,52.357906341552734,-6698.12890625,891.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,299.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1502614021301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001524962281109,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647100,293.1423645019531,297.1499938964844,293.1499938964844,0.1736207008361816,-3679.541015625,304.15057373046875,0.5800023078918457,0.1537407338619232,0.144059881567955,293.7518310546875,297.1499938964844,293.1499938964844,0.0053464756347239,-540.818359375,291.4112854003906,0.3605088591575622,0.050000000745058,0.0536261908710002,293.2327575683594,297.1499938964844,293.1499938964844,0.6153334379196167,-7462.33349609375,304.17681884765625,0.8024449944496155,0.4114929437637329,0.2918003499507904,293.35894775390625,297.1499938964844,293.1499938964844,1.0,-17297.60546875,301.6795654296875,0.9990000128746032,0.9026265144348145,0.7668737173080444,293.2073974609375,297.1499938964844,293.1499938964844,0.0332845039665699,-6326.6298828125,303.6014099121094,0.3605088591575622,0.050000000745058,0.2543795704841614,283.0121459960937,291.1499938964844,260.7510070800781,259.1614990234375,279.3801574707031,293.51141357421875,283.0140380859375,1.0,0.4505582451820373,0.7362121343612671,0.7362121343612671,1.0,1.0,-1.8132768869400024,0.7823435068130493,1.0309333801269531,0.3672874569892883,0.0,0.0,1.0,178.85818481445312,179.0,46.89643096923828,-6696.12158203125,890.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,299.84918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1501210331916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001523537648608,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647160,293.1424560546875,297.1499938964844,293.1499938964844,0.1736221015453338,-3679.431396484375,304.1504821777344,0.580007791519165,0.1538222879171371,0.1441446095705032,293.7558288574219,297.1499938964844,293.1499938964844,0.0052100820466876,-528.3995361328125,291.232177734375,0.3604140281677246,0.050000000745058,0.0536332018673419,293.2318725585937,297.1499938964844,293.1499938964844,0.613037645816803,-7442.017578125,304.1761169433594,0.8017181754112244,0.410615861415863,0.2911936938762665,293.363525390625,297.1499938964844,293.1499938964844,1.0,-17296.578125,301.6809997558594,0.9990000128746032,0.8990786075592041,0.7673065662384033,293.20855712890625,297.1499938964844,293.1499938964844,0.0331193804740905,-6317.0078125,303.5805053710937,0.3604140281677246,0.050000000745058,0.254412829875946,283.0252380371094,291.1499938964844,260.7604064941406,259.1695861816406,279.389404296875,293.51617431640625,283.0268859863281,1.0,0.4507185220718384,0.7356873750686646,0.7356873750686646,1.0,1.0,-1.813217282295227,0.782183051109314,1.031034231185913,0.3671617805957794,0.0,0.0,1.0,179.0348663330078,167.0,41.37761306762695,-6694.5751953125,891.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,299.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.14998459815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001522153033874,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647220,293.1423645019531,297.1499938964844,293.1499938964844,0.1733839362859726,-3675.075927734375,304.1507263183594,0.5825257897377014,0.1540309339761734,0.1441932171583175,293.763671875,297.1499938964844,293.1499938964844,0.0049271946772933,-502.034912109375,290.8756103515625,0.362199455499649,0.050000000745058,0.0535032339394092,293.2299194335937,297.1499938964844,293.1499938964844,0.6081245541572571,-7397.89599609375,304.1756286621094,0.8034183382987976,0.4089424908161163,0.2899175584316253,293.3721923828125,297.1499938964844,293.1499938964844,1.0,-17180.369140625,301.7835388183594,0.9990000128746032,0.8919129371643066,0.7592325210571289,293.2105407714844,297.1499938964844,293.1499938964844,0.0325812995433807,-6279.28857421875,303.5395812988281,0.362199455499649,0.050000000745058,0.2537963092327118,283.05712890625,291.1499938964844,260.7805480957031,259.1867980957031,279.4169311523437,293.5262145996094,283.0599060058594,1.0,0.4464297294616699,0.7346377968788147,0.7346377968788147,1.0,1.0,-1.8011634349822998,0.7762426733970642,1.0249207019805908,0.3639640212059021,0.0,0.0,1.0,175.4733428955078,170.0,47.81851196289063,-6681.6025390625,869.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,299.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1497224122285843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001519492216175,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647280,293.1423645019531,297.1499938964844,293.1499938964844,0.1733839362859726,-3675.075927734375,304.1507263183594,0.5825257897377014,0.1540309339761734,0.1441932171583175,293.763671875,297.1499938964844,293.1499938964844,0.0049271946772933,-502.034912109375,290.8756103515625,0.362199455499649,0.050000000745058,0.0535032339394092,293.2299194335937,297.1499938964844,293.1499938964844,0.6081245541572571,-7397.89599609375,304.1756286621094,0.8034183382987976,0.4089424908161163,0.2899175584316253,293.3721923828125,297.1499938964844,293.1499938964844,1.0,-17180.369140625,301.7835388183594,0.9990000128746032,0.8919129371643066,0.7592325210571289,293.2105407714844,297.1499938964844,293.1499938964844,0.0325812995433807,-6279.28857421875,303.5395812988281,0.362199455499649,0.050000000745058,0.2537963092327118,283.05712890625,291.1499938964844,260.7805480957031,259.1867980957031,279.4169311523437,293.5262145996094,283.0599060058594,1.0,0.4464297294616699,0.7346377968788147,0.7346377968788147,1.0,1.0,-1.8011634349822998,0.7762426733970642,1.0249207019805908,0.3639640212059021,0.0,0.0,1.0,175.4733428955078,170.0,47.81851196289063,-6681.6025390625,869.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,299.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1497224122285843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001519492216175,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
