time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647340,293.1424255371094,297.1499938964844,293.1499938964844,0.1731967329978943,-3671.548828125,304.1507873535156,0.5839356184005737,0.1542137563228607,0.1443115770816803,293.771728515625,297.1499938964844,293.1499938964844,0.0046533215790987,-475.877197265625,290.5186767578125,0.3631004989147186,0.050000000745058,0.0534391142427921,293.22808837890625,297.1499938964844,293.1499938964844,0.6032605767250061,-7354.15478515625,304.1751708984375,0.8037425875663757,0.4072880148887634,0.2887235581874847,293.38116455078125,297.1499938964844,293.1499938964844,1.0,-17111.77734375,301.8467712402344,0.9990000128746032,0.8844694495201111,0.7552147507667542,293.21258544921875,297.1499938964844,293.1499938964844,0.0321158319711685,-6247.2431640625,303.4974975585937,0.3631004989147186,0.050000000745058,0.253492146730423,283.0950012207031,291.1499938964844,260.8026428222656,259.2056884765625,279.4413757324219,293.5362243652344,283.09722900390625,1.0,0.4447266757488251,0.7335882186889648,0.7335882186889648,1.0,1.0,-1.7945969104766846,0.772922694683075,1.0216741561889648,0.3619818687438965,0.0,0.0,1.0,173.6977996826172,158.0,48.92856216430664,-6672.9287109375,858.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,299.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.149451732635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001516745105618,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647400,293.1424255371094,297.1499938964844,293.1499938964844,0.1731967329978943,-3671.548828125,304.1507873535156,0.5839356184005737,0.1542137563228607,0.1443115770816803,293.771728515625,297.1499938964844,293.1499938964844,0.0046533215790987,-475.877197265625,290.5186767578125,0.3631004989147186,0.050000000745058,0.0534391142427921,293.22808837890625,297.1499938964844,293.1499938964844,0.6032605767250061,-7354.15478515625,304.1751708984375,0.8037425875663757,0.4072880148887634,0.2887235581874847,293.38116455078125,297.1499938964844,293.1499938964844,1.0,-17111.77734375,301.8467712402344,0.9990000128746032,0.8844694495201111,0.7552147507667542,293.21258544921875,297.1499938964844,293.1499938964844,0.0321158319711685,-6247.2431640625,303.4974975585937,0.3631004989147186,0.050000000745058,0.253492146730423,283.0950012207031,291.1499938964844,260.8026428222656,259.2056884765625,279.4413757324219,293.5362243652344,283.09722900390625,1.0,0.4447266757488251,0.7335882186889648,0.7335882186889648,1.0,1.0,-1.7945969104766846,0.772922694683075,1.0216741561889648,0.3619818687438965,0.0,0.0,1.0,173.6977996826172,158.0,48.92856216430664,-6672.9287109375,858.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,299.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.149451732635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001516745105618,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647460,293.1423645019531,297.1499938964844,293.1499938964844,0.1728114485740661,-3664.6494140625,304.15118408203125,0.5872488617897034,0.1544144451618194,0.1443174630403518,293.7796630859375,297.1499938964844,293.1499938964844,0.0043752696365118,-448.7472229003906,290.1607360839844,0.3655638992786407,0.050000000745058,0.05326833948493,293.22613525390625,297.1499938964844,293.1499938964844,0.5982176065444946,-7308.3701171875,304.1752319335937,0.8065170049667358,0.4057048857212066,0.2874820530414581,293.3897705078125,297.1499938964844,293.1499938964844,1.0,-16955.876953125,301.9848022460937,0.9990000128746032,0.8768671154975891,0.7444145083427429,293.21441650390625,297.1499938964844,293.1499938964844,0.031507521867752,-6202.10546875,303.45562744140625,0.3655638992786407,0.050000000745058,0.2526820600032806,283.13531494140625,291.1499938964844,260.8269348144531,259.226318359375,279.4732971191406,293.5466003417969,283.1387023925781,1.0,0.4392126500606537,0.7325470447540283,0.7325470447540283,1.0,1.0,-1.778977632522583,0.7653312683105469,1.013646364212036,0.35784712433815,0.0,0.0,1.0,169.0247344970703,161.0,58.50857162475586,-6656.5654296875,831.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,299.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.149180993437767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001513997412985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647520,293.1423645019531,297.1499938964844,293.1499938964844,0.1728114485740661,-3664.6494140625,304.15118408203125,0.5872488617897034,0.1544144451618194,0.1443174630403518,293.7796630859375,297.1499938964844,293.1499938964844,0.0043752696365118,-448.7472229003906,290.1607360839844,0.3655638992786407,0.050000000745058,0.05326833948493,293.22613525390625,297.1499938964844,293.1499938964844,0.5982176065444946,-7308.3701171875,304.1752319335937,0.8065170049667358,0.4057048857212066,0.2874820530414581,293.3897705078125,297.1499938964844,293.1499938964844,1.0,-16955.876953125,301.9848022460937,0.9990000128746032,0.8768671154975891,0.7444145083427429,293.21441650390625,297.1499938964844,293.1499938964844,0.031507521867752,-6202.10546875,303.45562744140625,0.3655638992786407,0.050000000745058,0.2526820600032806,283.13531494140625,291.1499938964844,260.8269348144531,259.226318359375,279.4732971191406,293.5466003417969,283.1387023925781,1.0,0.4392126500606537,0.7325470447540283,0.7325470447540283,1.0,1.0,-1.778977632522583,0.7653312683105469,1.013646364212036,0.35784712433815,0.0,0.0,1.0,169.0247344970703,161.0,58.50857162475586,-6656.5654296875,831.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,299.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.149180993437767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001513997412985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647580,293.1425170898437,297.1499938964844,293.1499938964844,0.1724820584058761,-3658.673583984375,304.1513366699219,0.5891962647438049,0.1545803546905517,0.1443953216075897,293.787841796875,297.1499938964844,293.1499938964844,0.004105431959033,-421.9194641113281,289.80279541015625,0.3669403791427612,0.050000000745058,0.053175788372755,293.224365234375,297.1499938964844,293.1499938964844,0.5932316184043884,-7263.12646484375,304.17510986328125,0.807593822479248,0.4041347801685333,0.2863263487815857,293.3986511230469,297.1499938964844,293.1499938964844,1.0,-16858.5390625,302.0738525390625,0.9990000128746032,0.8689939379692078,0.7384929656982422,293.2163391113281,297.1499938964844,293.1499938964844,0.0309895351529121,-6164.14453125,303.41259765625,0.3669403791427612,0.050000000745058,0.2522430419921875,283.18133544921875,291.1499938964844,260.85357666015625,259.2489624023437,279.50152587890625,293.556884765625,283.1841125488281,1.0,0.4366562068462372,0.731505811214447,0.731505811214447,1.0,1.0,-1.7699261903762815,0.760862410068512,1.0090638399124146,0.3552084565162658,0.0,0.0,1.0,166.47503662109375,164.0,59.97821044921875,-6645.56201171875,816.2905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,299.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1488904058933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001511048321845,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647640,293.1425170898437,297.1499938964844,293.1499938964844,0.1724820584058761,-3658.673583984375,304.1513366699219,0.5891962647438049,0.1545803546905517,0.1443953216075897,293.787841796875,297.1499938964844,293.1499938964844,0.004105431959033,-421.9194641113281,289.80279541015625,0.3669403791427612,0.050000000745058,0.053175788372755,293.224365234375,297.1499938964844,293.1499938964844,0.5932316184043884,-7263.12646484375,304.17510986328125,0.807593822479248,0.4041347801685333,0.2863263487815857,293.3986511230469,297.1499938964844,293.1499938964844,1.0,-16858.5390625,302.0738525390625,0.9990000128746032,0.8689939379692078,0.7384929656982422,293.2163391113281,297.1499938964844,293.1499938964844,0.0309895351529121,-6164.14453125,303.41259765625,0.3669403791427612,0.050000000745058,0.2522430419921875,283.18133544921875,291.1499938964844,260.85357666015625,259.2489624023437,279.50152587890625,293.556884765625,283.1841125488281,1.0,0.4366562068462372,0.731505811214447,0.731505811214447,1.0,1.0,-1.7699261903762815,0.760862410068512,1.0090638399124146,0.3552084565162658,0.0,0.0,1.0,166.47503662109375,164.0,59.97821044921875,-6645.56201171875,816.2905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,299.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1488904058933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001511048321845,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647700,293.1427001953125,297.1499938964844,293.1499938964844,0.1723567396402359,-3656.391845703125,304.1513061523437,0.5896401405334473,0.15463887155056,0.1444368809461593,293.7919311523437,297.1499938964844,293.1499938964844,0.003973935265094,-408.74847412109375,289.6199951171875,0.3672273755073547,0.050000000745058,0.0531567446887493,293.2235412597656,297.1499938964844,293.1499938964844,0.5909197330474854,-7242.24951171875,304.1747436523437,0.8075147867202759,0.4033523499965668,0.2857681512832641,293.4030456542969,297.1499938964844,293.1499938964844,1.0,-16833.720703125,302.0967102050781,0.9990000128746032,0.8649798631668091,0.7372682690620422,293.21734619140625,297.1499938964844,293.1499938964844,0.0307748634368181,-6149.265625,303.3902587890625,0.3672273755073547,0.050000000745058,0.2521527111530304,283.2005615234375,291.1499938964844,260.8678894042969,259.26104736328125,279.51446533203125,293.5618896484375,283.2030944824219,1.0,0.4360718727111816,0.7309852242469788,0.7309852242469788,1.0,1.0,-1.767702579498291,0.7596965432167053,1.0080060958862305,0.3545028269290924,0.0,0.0,1.0,165.942626953125,164.0,56.33376693725586,-6641.71142578125,812.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21856689453125,299.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1487442404031753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001509565045125,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647760,293.1429748535156,297.1499938964844,293.1499938964844,0.1722463071346283,-3654.3828125,304.1512756347656,0.5898274779319763,0.1546792387962341,0.1444757431745529,293.7962951660156,297.1499938964844,293.1499938964844,0.0038429999258369,-395.5736389160156,289.43389892578125,0.367323100566864,0.050000000745058,0.0531504191458225,293.2227783203125,297.1499938964844,293.1499938964844,0.5887077450752258,-7222.31005859375,304.1742553710937,0.8071442246437073,0.4025698900222778,0.2852205336093902,293.40740966796875,297.1499938964844,293.1499938964844,1.0,-16820.2734375,302.109375,0.9990000128746032,0.8609203100204468,0.7368605732917786,293.2184143066406,297.1499938964844,293.1499938964844,0.0305803939700126,-6136.31103515625,303.3674011230469,0.367323100566864,0.050000000745058,0.252122700214386,283.21783447265625,291.1499938964844,260.8828430175781,259.2737121582031,279.5268249511719,293.56695556640625,283.2200927734375,1.0,0.4358554780483246,0.730505108833313,0.730505108833313,1.0,1.0,-1.7665573358535769,0.7590430378913879,1.007514238357544,0.3540824651718139,0.0,0.0,1.0,165.75645446777344,152.0,51.79271697998047,-6638.58251953125,811.3803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,299.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1486017554998397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000150811887579,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647820,293.1433410644531,297.1499938964844,293.1499938964844,0.1717663258314132,-3645.921630859375,304.15167236328125,0.5926737785339355,0.1547808945178985,0.1444193869829177,293.8060302734375,297.1499938964844,293.1499938964844,0.0035711866803467,-367.9276123046875,289.0588684082031,0.3695680499076843,0.050000000745058,0.0530043803155422,293.2211608886719,297.1499938964844,293.1499938964844,0.5839335918426514,-7178.68408203125,304.1741638183594,0.8095189929008484,0.4010585844516754,0.2840506732463836,293.4156494140625,297.1499938964844,293.1499938964844,1.0,-16679.4375,302.2338562011719,0.9990000128746032,0.8527256846427917,0.7274017333984375,293.2203674316406,297.1499938964844,293.1499938964844,0.0300106331706047,-6093.44189453125,303.3222961425781,0.3695680499076843,0.050000000745058,0.251429945230484,283.2580261230469,291.1499938964844,260.9149169921875,259.30078125,279.5610656738281,293.57818603515625,283.261474609375,1.0,0.430948406457901,0.7295448184013367,0.7295448184013367,1.0,1.0,-1.752731204032898,0.7523277401924133,1.0004034042358398,0.350405752658844,0.0,0.0,1.0,161.75511169433594,155.0,59.36426544189453,-6622.470703125,788.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,300.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1483262926340103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001505323307355,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647880,293.1433410644531,297.1499938964844,293.1499938964844,0.1717663258314132,-3645.921630859375,304.15167236328125,0.5926737785339355,0.1547808945178985,0.1444193869829177,293.8060302734375,297.1499938964844,293.1499938964844,0.0035711866803467,-367.9276123046875,289.0588684082031,0.3695680499076843,0.050000000745058,0.0530043803155422,293.2211608886719,297.1499938964844,293.1499938964844,0.5839335918426514,-7178.68408203125,304.1741638183594,0.8095189929008484,0.4010585844516754,0.2840506732463836,293.4156494140625,297.1499938964844,293.1499938964844,1.0,-16679.4375,302.2338562011719,0.9990000128746032,0.8527256846427917,0.7274017333984375,293.2203674316406,297.1499938964844,293.1499938964844,0.0300106331706047,-6093.44189453125,303.3222961425781,0.3695680499076843,0.050000000745058,0.251429945230484,283.2580261230469,291.1499938964844,260.9149169921875,259.30078125,279.5610656738281,293.57818603515625,283.261474609375,1.0,0.430948406457901,0.7295448184013367,0.7295448184013367,1.0,1.0,-1.752731204032898,0.7523277401924133,1.0004034042358398,0.350405752658844,0.0,0.0,1.0,161.75511169433594,155.0,59.36426544189453,-6622.470703125,788.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,300.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1483262926340103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001505323307355,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
647940,293.1438293457031,297.1499938964844,293.1499938964844,0.1713193207979202,-3637.98974609375,304.15185546875,0.5942492485046387,0.1548501998186111,0.1444242745637893,293.8164978027344,297.1499938964844,293.1499938964844,0.0033001974225044,-340.0712280273437,288.68121337890625,0.3707799911499023,0.050000000745058,0.0529275946319103,293.2196960449219,297.1499938964844,293.1499938964844,0.5791592001914978,-7135.00927734375,304.1740417480469,0.8103336691856384,0.3995507955551147,0.2829510271549225,293.424072265625,297.1499938964844,293.1499938964844,1.0,-16592.41015625,302.3138122558594,0.9990000128746032,0.8442920446395874,0.7223761677742004,293.222412109375,297.1499938964844,293.1499938964844,0.0295131541788578,-6056.31298828125,303.2758178710937,0.3707799911499023,0.050000000745058,0.251065731048584,283.3046264648437,291.1499938964844,260.95001220703125,259.330322265625,279.59246826171875,293.58966064453125,283.3075256347656,1.0,0.4287947118282318,0.7285845875740051,0.7285845875740051,1.0,1.0,-1.7448445558547974,0.7484342455863953,0.996410310268402,0.3480614423751831,0.0,0.0,1.0,159.63302612304688,143.0,60.92179489135742,-6611.228515625,775.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,300.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1480379253625869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001502396771684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648000,293.1438293457031,297.1499938964844,293.1499938964844,0.1713193207979202,-3637.98974609375,304.15185546875,0.5942492485046387,0.1548501998186111,0.1444242745637893,293.8164978027344,297.1499938964844,293.1499938964844,0.0033001974225044,-340.0712280273437,288.68121337890625,0.3707799911499023,0.050000000745058,0.0529275946319103,293.2196960449219,297.1499938964844,293.1499938964844,0.5791592001914978,-7135.00927734375,304.1740417480469,0.8103336691856384,0.3995507955551147,0.2829510271549225,293.424072265625,297.1499938964844,293.1499938964844,1.0,-16592.41015625,302.3138122558594,0.9990000128746032,0.8442920446395874,0.7223761677742004,293.222412109375,297.1499938964844,293.1499938964844,0.0295131541788578,-6056.31298828125,303.2758178710937,0.3707799911499023,0.050000000745058,0.251065731048584,283.3046264648437,291.1499938964844,260.95001220703125,259.330322265625,279.59246826171875,293.58966064453125,283.3075256347656,1.0,0.4287947118282318,0.7285845875740051,0.7285845875740051,1.0,1.0,-1.7448445558547974,0.7484342455863953,0.996410310268402,0.3480614423751831,0.0,0.0,1.0,159.63302612304688,143.0,60.92179489135742,-6611.228515625,775.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,300.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1480379253625869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001502396771684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648060,293.1392822265625,297.1499938964844,293.1499938964844,0.1717694997787475,-3645.1259765625,304.15045166015625,0.5989653468132019,0.1559404879808426,0.1450462192296981,293.821044921875,297.1499938964844,293.1499938964844,0.0030445414595305,-313.60711669921875,288.3262023925781,0.3737193346023559,0.050000000745058,0.0527468062937259,293.21337890625,297.1499938964844,293.1499938964844,0.5755491256713867,-7102.9384765625,304.1720275878906,0.8141698241233826,0.3990742564201355,0.2823456525802612,293.4267883300781,297.1499938964844,293.1499938964844,1.0,-16414.013671875,302.47174072265625,0.9990000128746032,0.8368052244186401,0.7104094624519348,293.2184143066406,297.1499938964844,293.1499938964844,0.0290647689253091,-6016.26416015625,303.25537109375,0.3737193346023559,0.050000000745058,0.2502081394195556,283.3514404296875,291.1499938964844,260.98883056640625,259.36309814453125,279.62744140625,293.5951232910156,283.3552551269531,1.0,0.4229444563388824,0.7276294827461243,0.7276294827461243,1.0,1.0,-1.7292587757110596,0.7409200668334961,0.9883387088775636,0.3439083993434906,0.0,0.0,1.0,154.71656799316406,146.0,67.6593017578125,-6593.861328125,748.9214477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,300.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.147746592760086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001499440113548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648120,293.1392822265625,297.1499938964844,293.1499938964844,0.1717694997787475,-3645.1259765625,304.15045166015625,0.5989653468132019,0.1559404879808426,0.1450462192296981,293.821044921875,297.1499938964844,293.1499938964844,0.0030445414595305,-313.60711669921875,288.3262023925781,0.3737193346023559,0.050000000745058,0.0527468062937259,293.21337890625,297.1499938964844,293.1499938964844,0.5755491256713867,-7102.9384765625,304.1720275878906,0.8141698241233826,0.3990742564201355,0.2823456525802612,293.4267883300781,297.1499938964844,293.1499938964844,1.0,-16414.013671875,302.47174072265625,0.9990000128746032,0.8368052244186401,0.7104094624519348,293.2184143066406,297.1499938964844,293.1499938964844,0.0290647689253091,-6016.26416015625,303.25537109375,0.3737193346023559,0.050000000745058,0.2502081394195556,283.3514404296875,291.1499938964844,260.98883056640625,259.36309814453125,279.62744140625,293.5951232910156,283.3552551269531,1.0,0.4229444563388824,0.7276294827461243,0.7276294827461243,1.0,1.0,-1.7292587757110596,0.7409200668334961,0.9883387088775636,0.3439083993434906,0.0,0.0,1.0,154.71656799316406,146.0,67.6593017578125,-6593.861328125,748.9214477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,300.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.147746592760086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001499440113548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648180,293.1380615234375,297.1499938964844,293.1499938964844,0.171976089477539,-3647.9931640625,304.1499938964844,0.6018109321594238,0.1564627587795257,0.1455191224813461,293.82769775390625,297.1499938964844,293.1499938964844,0.002784484764561,-286.58306884765625,287.96441650390625,0.3754088878631592,0.050000000745058,0.0526463091373443,293.2106628417969,297.1499938964844,293.1499938964844,0.5716139078140259,-7067.1396484375,304.1712646484375,0.8159824013710022,0.3980250954627991,0.2816206812858581,293.43182373046875,297.1499938964844,293.1499938964844,1.0,-16301.306640625,302.57470703125,0.9990000128746032,0.8287755846977234,0.7036669254302979,293.2166442871094,297.1499938964844,293.1499938964844,0.0286436323076486,-5980.6806640625,303.2275390625,0.3754088878631592,0.050000000745058,0.2497314214706421,283.4025573730469,291.1499938964844,261.0317687988281,259.3995361328125,279.6598815917969,293.60107421875,283.4057922363281,1.0,0.4201447367668152,0.7266743779182434,0.7266743779182434,1.0,1.0,-1.7201588153839111,0.7364732623100281,0.9836854934692384,0.3412445485591888,0.0,0.0,1.0,151.9700927734375,149.0,67.77375030517578,-6581.7177734375,733.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232360839844,300.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1474359780550003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001496287732152,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648240,293.1380615234375,297.1499938964844,293.1499938964844,0.171976089477539,-3647.9931640625,304.1499938964844,0.6018109321594238,0.1564627587795257,0.1455191224813461,293.82769775390625,297.1499938964844,293.1499938964844,0.002784484764561,-286.58306884765625,287.96441650390625,0.3754088878631592,0.050000000745058,0.0526463091373443,293.2106628417969,297.1499938964844,293.1499938964844,0.5716139078140259,-7067.1396484375,304.1712646484375,0.8159824013710022,0.3980250954627991,0.2816206812858581,293.43182373046875,297.1499938964844,293.1499938964844,1.0,-16301.306640625,302.57470703125,0.9990000128746032,0.8287755846977234,0.7036669254302979,293.2166442871094,297.1499938964844,293.1499938964844,0.0286436323076486,-5980.6806640625,303.2275390625,0.3754088878631592,0.050000000745058,0.2497314214706421,283.4025573730469,291.1499938964844,261.0317687988281,259.3995361328125,279.6598815917969,293.60107421875,283.4057922363281,1.0,0.4201447367668152,0.7266743779182434,0.7266743779182434,1.0,1.0,-1.7201588153839111,0.7364732623100281,0.9836854934692384,0.3412445485591888,0.0,0.0,1.0,151.9700927734375,149.0,67.77375030517578,-6581.7177734375,733.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232360839844,300.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1474359780550003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001496287732152,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648300,293.13800048828125,297.1499938964844,293.1499938964844,0.1719869673252105,-3647.9072265625,304.14996337890625,0.6025120615959167,0.1566262692213058,0.145668551325798,293.8314819335937,297.1499938964844,293.1499938964844,0.0026554758660495,-273.191162109375,287.778076171875,0.3757891952991485,0.050000000745058,0.052624013274908,293.2098693847656,297.1499938964844,293.1499938964844,0.5696256756782532,-7048.93212890625,304.1710205078125,0.8161435723304749,0.3974099159240722,0.2811931669712066,293.4349060058594,297.1499938964844,293.1499938964844,1.0,-16271.2060546875,302.60235595703125,0.9990000128746032,0.8246020674705505,0.7021622061729431,293.2164306640625,297.1499938964844,293.1499938964844,0.0284652486443519,-5966.466796875,303.21099853515625,0.3757891952991485,0.050000000745058,0.2496256679296493,283.4244689941406,291.1499938964844,261.0546875,259.41900634765625,279.6754455566406,293.6044921875,283.42742919921875,1.0,0.4194699227809906,0.726196825504303,0.726196825504303,1.0,1.0,-1.7178629636764526,0.7352914810180664,0.982571542263031,0.3405125439167022,0.0,0.0,1.0,151.3549041748047,149.0,63.996524810791016,-6577.2294921875,730.3225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,300.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1472798585891723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001494703319622,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648360,293.1381225585937,297.1499938964844,293.1499938964844,0.1719731390476226,-3647.428955078125,304.1499938964844,0.6028921604156494,0.1567513644695282,0.1457890719175338,293.83544921875,297.1499938964844,293.1499938964844,0.0025263319257646,-259.7958984375,287.5888061523437,0.375947892665863,0.050000000745058,0.052614752203226,293.20928955078125,297.1499938964844,293.1499938964844,0.5676664710044861,-7030.96923828125,304.1707458496094,0.8159651756286621,0.3967669606208801,0.2807491719722748,293.4382019042969,297.1499938964844,293.1499938964844,1.0,-16253.6005859375,302.6188049316406,0.9990000128746032,0.8203434348106384,0.7015358209609985,293.21649169921875,297.1499938964844,293.1499938964844,0.0283011980354785,-5953.9052734375,303.193115234375,0.375947892665863,0.050000000745058,0.2495817244052887,283.4444885253906,291.1499938964844,261.0784912109375,259.4393005371094,279.6907043457031,293.6081848144531,283.4472045898437,1.0,0.4191819131374359,0.7257487773895264,0.7257487773895264,1.0,1.0,-1.7166575193405151,0.7346227169036865,0.9820347428321838,0.3400665521621704,0.0,0.0,1.0,151.09336853027344,137.0,59.4865608215332,-6573.46044921875,728.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244873046875,300.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1471272408962249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001493154559284,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648420,293.138427734375,297.1499938964844,293.1499938964844,0.1716410666704177,-3641.276123046875,304.15057373046875,0.6061432361602783,0.1569910049438476,0.1458661556243896,293.8435974121094,297.1499938964844,293.1499938964844,0.0022616928908973,-232.3125457763672,287.21197509765625,0.3784909844398498,0.050000000745058,0.0524688884615898,293.2081604003906,297.1499938964844,293.1499938964844,0.5633121728897095,-6990.4697265625,304.171142578125,0.818731427192688,0.3954931497573852,0.2797535359859466,293.444580078125,297.1499938964844,293.1499938964844,1.0,-16099.814453125,302.7546691894531,0.9990000128746032,0.8117504119873047,0.6916060447692871,293.21710205078125,297.1499938964844,293.1499938964844,0.0278018955141305,-5912.3125,303.1561889648437,0.3784909844398498,0.050000000745058,0.2488898187875747,283.4903259277344,291.1499938964844,261.128662109375,259.4821472167969,279.7310791015625,293.61676025390625,283.49432373046875,1.0,0.4141159355640411,0.7248526811599731,0.7248526811599731,1.0,1.0,-1.7026368379592896,0.7278662323951721,0.9747705459594728,0.3363304138183594,0.0,0.0,1.0,147.10142517089844,140.0,67.41825866699219,-6555.67529296875,706.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244567871094,300.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1468299925327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001490137801738,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648480,293.138427734375,297.1499938964844,293.1499938964844,0.1716410666704177,-3641.276123046875,304.15057373046875,0.6061432361602783,0.1569910049438476,0.1458661556243896,293.8435974121094,297.1499938964844,293.1499938964844,0.0022616928908973,-232.3125457763672,287.21197509765625,0.3784909844398498,0.050000000745058,0.0524688884615898,293.2081604003906,297.1499938964844,293.1499938964844,0.5633121728897095,-6990.4697265625,304.171142578125,0.818731427192688,0.3954931497573852,0.2797535359859466,293.444580078125,297.1499938964844,293.1499938964844,1.0,-16099.814453125,302.7546691894531,0.9990000128746032,0.8117504119873047,0.6916060447692871,293.21710205078125,297.1499938964844,293.1499938964844,0.0278018955141305,-5912.3125,303.1561889648437,0.3784909844398498,0.050000000745058,0.2488898187875747,283.4903259277344,291.1499938964844,261.128662109375,259.4821472167969,279.7310791015625,293.61676025390625,283.49432373046875,1.0,0.4141159355640411,0.7248526811599731,0.7248526811599731,1.0,1.0,-1.7026368379592896,0.7278662323951721,0.9747705459594728,0.3363304138183594,0.0,0.0,1.0,147.10142517089844,140.0,67.41825866699219,-6555.67529296875,706.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244567871094,300.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1468299925327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001490137801738,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648540,293.1390075683594,297.1499938964844,293.1499938964844,0.1712813675403595,-3634.641845703125,304.1509704589844,0.6080241799354553,0.1571662724018097,0.1459703743457794,293.85223388671875,297.1499938964844,293.1499938964844,0.0019961053039878,-204.7351531982422,286.83624267578125,0.3799081146717071,0.050000000745058,0.0523898005485534,293.2073974609375,297.1499938964844,293.1499938964844,0.5588434934616089,-6948.84912109375,304.1715087890625,0.8198822140693665,0.3941792845726013,0.2787940502166748,293.4511108398437,297.1499938964844,293.1499938964844,1.0,-16002.30859375,302.8442077636719,0.9990000128746032,0.8029627799987793,0.6861591935157776,293.21826171875,297.1499938964844,293.1499938964844,0.0273592807352542,-5875.5146484375,303.1166687011719,0.3799081146717071,0.050000000745058,0.2485146522521972,283.5433654785156,291.1499938964844,261.18194580078125,259.5277404785156,279.76873779296875,293.6257019042969,283.5467834472656,1.0,0.4118157029151916,0.7239566445350647,0.7239566445350647,1.0,1.0,-1.69451642036438,0.7238993644714355,0.9706170558929444,0.333922415971756,0.0,0.0,1.0,144.92123413085938,128.0,69.57609558105469,-6542.91845703125,694.1629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,300.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1465168893337249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001486960245529,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648600,293.1390075683594,297.1499938964844,293.1499938964844,0.1712813675403595,-3634.641845703125,304.1509704589844,0.6080241799354553,0.1571662724018097,0.1459703743457794,293.85223388671875,297.1499938964844,293.1499938964844,0.0019961053039878,-204.7351531982422,286.83624267578125,0.3799081146717071,0.050000000745058,0.0523898005485534,293.2073974609375,297.1499938964844,293.1499938964844,0.5588434934616089,-6948.84912109375,304.1715087890625,0.8198822140693665,0.3941792845726013,0.2787940502166748,293.4511108398437,297.1499938964844,293.1499938964844,1.0,-16002.30859375,302.8442077636719,0.9990000128746032,0.8029627799987793,0.6861591935157776,293.21826171875,297.1499938964844,293.1499938964844,0.0273592807352542,-5875.5146484375,303.1166687011719,0.3799081146717071,0.050000000745058,0.2485146522521972,283.5433654785156,291.1499938964844,261.18194580078125,259.5277404785156,279.76873779296875,293.6257019042969,283.5467834472656,1.0,0.4118157029151916,0.7239566445350647,0.7239566445350647,1.0,1.0,-1.69451642036438,0.7238993644714355,0.9706170558929444,0.333922415971756,0.0,0.0,1.0,144.92123413085938,128.0,69.57609558105469,-6542.91845703125,694.1629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,300.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1465168893337249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001486960245529,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648660,293.1395568847656,297.1499938964844,293.1499938964844,0.1707074493169784,-3624.38037109375,304.151611328125,0.6118414402008057,0.1573339253664016,0.145948976278305,293.8609313964844,297.1499938964844,293.1499938964844,0.0017271742690354,-176.86962890625,286.459716796875,0.3831165730953216,0.050000000745058,0.0522160232067108,293.20660400390625,297.1499938964844,293.1499938964844,0.5541239380836487,-6904.576171875,304.1722412109375,0.8235014081001282,0.3928842544555664,0.2777594923973083,293.4573669433594,297.1499938964844,293.1499938964844,1.0,-15812.5517578125,303.0121459960937,0.9990000128746032,0.7940646409988403,0.674041748046875,293.2196044921875,297.1499938964844,293.1499938964844,0.0268044769763946,-5827.28369140625,303.0762939453125,0.3831165730953216,0.050000000745058,0.2476903200149536,283.5985717773437,291.1499938964844,261.2380065917969,259.5757751464844,279.8143310546875,293.6353759765625,283.6033020019531,1.0,0.4057574272155761,0.7230702638626099,0.7230702638626099,1.0,1.0,-1.677511215209961,0.7157794237136841,0.9617317914962769,0.329418808221817,0.0,0.0,1.0,140.1636199951172,131.0,79.73210144042969,-6522.1767578125,668.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227294921875,300.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1461956351995468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001483699888922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648720,293.1395568847656,297.1499938964844,293.1499938964844,0.1707074493169784,-3624.38037109375,304.151611328125,0.6118414402008057,0.1573339253664016,0.145948976278305,293.8609313964844,297.1499938964844,293.1499938964844,0.0017271742690354,-176.86962890625,286.459716796875,0.3831165730953216,0.050000000745058,0.0522160232067108,293.20660400390625,297.1499938964844,293.1499938964844,0.5541239380836487,-6904.576171875,304.1722412109375,0.8235014081001282,0.3928842544555664,0.2777594923973083,293.4573669433594,297.1499938964844,293.1499938964844,1.0,-15812.5517578125,303.0121459960937,0.9990000128746032,0.7940646409988403,0.674041748046875,293.2196044921875,297.1499938964844,293.1499938964844,0.0268044769763946,-5827.28369140625,303.0762939453125,0.3831165730953216,0.050000000745058,0.2476903200149536,283.5985717773437,291.1499938964844,261.2380065917969,259.5757751464844,279.8143310546875,293.6353759765625,283.6033020019531,1.0,0.4057574272155761,0.7230702638626099,0.7230702638626099,1.0,1.0,-1.677511215209961,0.7157794237136841,0.9617317914962769,0.329418808221817,0.0,0.0,1.0,140.1636199951172,131.0,79.73210144042969,-6522.1767578125,668.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227294921875,300.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1461956351995468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001483699888922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648780,293.1402587890625,297.1499938964844,293.1499938964844,0.1701548099517822,-3614.464111328125,304.1519775390625,0.6141064763069153,0.1574593037366867,0.1459845751523971,293.869873046875,297.1499938964844,293.1499938964844,0.0014574434608221,-148.98269653320312,286.0855407714844,0.3850188851356506,0.050000000745058,0.0521163679659366,293.20611572265625,297.1499938964844,293.1499938964844,0.5493311882019043,-6859.62548828125,304.1727905273437,0.8252854347229004,0.391552060842514,0.276772528886795,293.4635009765625,297.1499938964844,293.1499938964844,1.0,-15687.9970703125,303.1260070800781,0.9990000128746032,0.7850354313850403,0.6669908165931702,293.2212219238281,297.1499938964844,293.1499938964844,0.0263225957751274,-5785.13037109375,303.03448486328125,0.3850188851356506,0.050000000745058,0.2472176104784011,283.66046142578125,291.1499938964844,261.2965087890625,259.6259765625,279.8559875488281,293.6448059082031,283.66455078125,1.0,0.4027323126792907,0.722183883190155,0.722183883190155,1.0,1.0,-1.6672075986862185,0.7108159065246582,0.9563916325569152,0.3264509439468384,0.0,0.0,1.0,137.4198455810547,134.0,81.73735046386719,-6507.41845703125,652.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,300.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1458442658185959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001480133942095,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648840,293.1402587890625,297.1499938964844,293.1499938964844,0.1701548099517822,-3614.464111328125,304.1519775390625,0.6141064763069153,0.1574593037366867,0.1459845751523971,293.869873046875,297.1499938964844,293.1499938964844,0.0014574434608221,-148.98269653320312,286.0855407714844,0.3850188851356506,0.050000000745058,0.0521163679659366,293.20611572265625,297.1499938964844,293.1499938964844,0.5493311882019043,-6859.62548828125,304.1727905273437,0.8252854347229004,0.391552060842514,0.276772528886795,293.4635009765625,297.1499938964844,293.1499938964844,1.0,-15687.9970703125,303.1260070800781,0.9990000128746032,0.7850354313850403,0.6669908165931702,293.2212219238281,297.1499938964844,293.1499938964844,0.0263225957751274,-5785.13037109375,303.03448486328125,0.3850188851356506,0.050000000745058,0.2472176104784011,283.66046142578125,291.1499938964844,261.2965087890625,259.6259765625,279.8559875488281,293.6448059082031,283.66455078125,1.0,0.4027323126792907,0.722183883190155,0.722183883190155,1.0,1.0,-1.6672075986862185,0.7108159065246582,0.9563916325569152,0.3264509439468384,0.0,0.0,1.0,137.4198455810547,134.0,81.73735046386719,-6507.41845703125,652.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,300.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1458442658185959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001480133942095,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648900,293.14068603515625,297.1499938964844,293.1499938964844,0.169916883111,-3610.207763671875,304.1520690917969,0.6146472692489624,0.1574954241514206,0.1460026353597641,293.8742980957031,297.1499938964844,293.1499938964844,0.0013228390598669,-135.11834716796875,285.8940124511719,0.3854692280292511,0.050000000745058,0.0520931296050548,293.2059631347656,297.1499938964844,293.1499938964844,0.5470780730247498,-6838.5888671875,304.1727294921875,0.8254700303077698,0.3908684849739074,0.2762844860553741,293.46685791015625,297.1499938964844,293.1499938964844,1.0,-15653.10546875,303.1580505371094,0.9990000128746032,0.7804038524627686,0.6653356552124023,293.2221374511719,297.1499938964844,293.1499938964844,0.0261199716478586,-5767.97802734375,303.0126037597656,0.3854692280292511,0.050000000745058,0.2471073716878891,283.6873474121094,291.1499938964844,261.3265686035156,259.6517639160156,279.87548828125,293.64947509765625,283.6911315917969,1.0,0.4019651412963867,0.7217406630516052,0.7217406630516052,1.0,1.0,-1.664494276046753,0.7094560265541077,0.9550382494926452,0.325612336397171,0.0,0.0,1.0,136.7735595703125,134.0,77.82076263427734,-6501.9697265625,649.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,300.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1456644088029861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001478308549849,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
648960,293.1412048339844,297.1499938964844,293.1499938964844,0.169695496559143,-3606.257568359375,304.1520690917969,0.6149094700813293,0.157515749335289,0.1460178941488266,293.87872314453125,297.1499938964844,293.1499938964844,0.0011885734274983,-121.31754302978516,285.7000732421875,0.3856804668903351,0.050000000745058,0.0520822778344154,293.2059020996094,297.1499938964844,293.1499938964844,0.5449028611183167,-6818.3134765625,304.17254638671875,0.8253171443939209,0.3901747763156891,0.2757984101772308,293.47039794921875,297.1499938964844,293.1499938964844,1.0,-15631.302734375,303.1784362792969,0.9990000128746032,0.7756956815719604,0.6645610332489014,293.2231140136719,297.1499938964844,293.1499938964844,0.025935037061572,-5752.68359375,302.9901428222656,0.3856804668903351,0.050000000745058,0.2470559030771255,283.7120666503906,291.1499938964844,261.35711669921875,259.6780090332031,279.8941955566406,293.65411376953125,283.71551513671875,1.0,0.4015906751155853,0.721335232257843,0.721335232257843,1.0,1.0,-1.6629228591918943,0.7086326479911804,0.954290211200714,0.3250744044780731,0.0,0.0,1.0,136.46485900878906,122.0,72.80961608886719,-6497.3896484375,647.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233642578125,300.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1454866677522659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001476504694437,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649020,293.1419372558594,297.1499938964844,293.1499938964844,0.1690329611301422,-3594.57470703125,304.1524963378906,0.6179811358451843,0.1575847119092941,0.1459327489137649,293.8872985839844,297.1499938964844,293.1499938964844,0.0009176022140309,-93.51056671142578,285.31549072265625,0.3885279595851898,0.050000000745058,0.0519385933876037,293.20562744140625,297.1499938964844,293.1499938964844,0.540208101272583,-6774.08056640625,304.17291259765625,0.82835453748703,0.3888099491596222,0.2747397720813751,293.4767150878906,297.1499938964844,293.1499938964844,1.0,-15463.6376953125,303.3265075683594,0.9990000128746032,0.7662975788116455,0.6542275547981262,293.22491455078125,297.1499938964844,293.1499938964844,0.025426747277379,-5707.3798828125,302.9457702636719,0.3885279595851898,0.050000000745058,0.2463743239641189,283.7662353515625,291.1499938964844,261.41949462890625,259.7315979003906,279.94061279296875,293.6638488769531,283.7709655761719,1.0,0.3963234722614288,0.7205244302749634,0.7205244302749634,1.0,1.0,-1.6481623649597168,0.7015918493270874,0.9465705156326294,0.3211634159088135,0.0,0.0,1.0,132.52330017089844,110.0,79.492431640625,-6477.7705078125,625.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,300.3065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1451365351676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001472951262257,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649080,293.1419372558594,297.1499938964844,293.1499938964844,0.1690329611301422,-3594.57470703125,304.1524963378906,0.6179811358451843,0.1575847119092941,0.1459327489137649,293.8872985839844,297.1499938964844,293.1499938964844,0.0009176022140309,-93.51056671142578,285.31549072265625,0.3885279595851898,0.050000000745058,0.0519385933876037,293.20562744140625,297.1499938964844,293.1499938964844,0.540208101272583,-6774.08056640625,304.17291259765625,0.82835453748703,0.3888099491596222,0.2747397720813751,293.4767150878906,297.1499938964844,293.1499938964844,1.0,-15463.6376953125,303.3265075683594,0.9990000128746032,0.7662975788116455,0.6542275547981262,293.22491455078125,297.1499938964844,293.1499938964844,0.025426747277379,-5707.3798828125,302.9457702636719,0.3885279595851898,0.050000000745058,0.2463743239641189,283.7662353515625,291.1499938964844,261.41949462890625,259.7315979003906,279.94061279296875,293.6638488769531,283.7709655761719,1.0,0.3963234722614288,0.7205244302749634,0.7205244302749634,1.0,1.0,-1.6481623649597168,0.7015918493270874,0.9465705156326294,0.3211634159088135,0.0,0.0,1.0,132.52330017089844,110.0,79.492431640625,-6477.7705078125,625.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,300.3065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1451365351676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001472951262257,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
