time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649140,293.1423645019531,297.1499938964844,293.1499938964844,0.1681420803070068,-3578.849365234375,304.1531677246094,0.6229968070983887,0.1577011048793792,0.1458090841770172,293.8959350585937,297.1499938964844,293.1499938964844,0.0006440871511586,-65.49874114990234,284.9452819824219,0.3930790722370147,0.050000000745058,0.0517091378569603,293.2054138183594,297.1499938964844,293.1499938964844,0.5348508954048157,-6723.03076171875,304.1742248535156,0.8340507745742798,0.3874459266662597,0.2736254334449768,293.4810791015625,297.1499938964844,293.1499938964844,1.0,-15194.5419921875,303.5658874511719,0.9990000128746032,0.7571286559104919,0.637376070022583,293.2264709472656,297.1499938964844,293.1499938964844,0.0248040966689586,-5647.9970703125,302.90289306640625,0.3930790722370147,0.050000000745058,0.2452858835458755,283.8382568359375,291.1499938964844,261.4833374023437,259.78643798828125,279.9935302734375,293.6734924316406,283.84423828125,1.0,0.3883276283740997,0.719713568687439,0.719713568687439,1.0,1.0,-1.6248661279678345,0.6906446218490601,0.9342215061187744,0.3150312602519989,0.0,0.0,1.0,126.23729705810548,113.0,98.42913055419922,-6450.9765625,592.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384338378906,300.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1447560340166092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001469089620513,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649200,293.1423645019531,297.1499938964844,293.1499938964844,0.1681420803070068,-3578.849365234375,304.1531677246094,0.6229968070983887,0.1577011048793792,0.1458090841770172,293.8959350585937,297.1499938964844,293.1499938964844,0.0006440871511586,-65.49874114990234,284.9452819824219,0.3930790722370147,0.050000000745058,0.0517091378569603,293.2054138183594,297.1499938964844,293.1499938964844,0.5348508954048157,-6723.03076171875,304.1742248535156,0.8340507745742798,0.3874459266662597,0.2736254334449768,293.4810791015625,297.1499938964844,293.1499938964844,1.0,-15194.5419921875,303.5658874511719,0.9990000128746032,0.7571286559104919,0.637376070022583,293.2264709472656,297.1499938964844,293.1499938964844,0.0248040966689586,-5647.9970703125,302.90289306640625,0.3930790722370147,0.050000000745058,0.2452858835458755,283.8382568359375,291.1499938964844,261.4833374023437,259.78643798828125,279.9935302734375,293.6734924316406,283.84423828125,1.0,0.3883276283740997,0.719713568687439,0.719713568687439,1.0,1.0,-1.6248661279678345,0.6906446218490601,0.9342215061187744,0.3150312602519989,0.0,0.0,1.0,126.23729705810548,113.0,98.42913055419922,-6450.9765625,592.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384338378906,300.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1447560340166092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001469089620513,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649260,293.14288330078125,297.1499938964844,293.1499938964844,0.16734080016613,-3564.634033203125,304.1534118652344,0.6261585354804993,0.1577921062707901,0.1457737684249878,293.9047546386719,297.1499938964844,293.1499938964844,0.0004624210123438,-37.16519546508789,284.5768127441406,0.3957368433475494,0.050000000745058,0.0515714623034,293.20556640625,297.1499938964844,293.1499938964844,0.5294597148895264,-6671.72509765625,304.1750793457031,0.837286114692688,0.3860118985176086,0.2725447714328766,293.48492431640625,297.1499938964844,293.1499938964844,1.0,-15013.705078125,303.73016357421875,0.9990000128746032,0.7479681968688965,0.6270452737808228,293.22808837890625,297.1499938964844,293.1499938964844,0.0242817010730505,-5597.48388671875,302.8593444824219,0.3957368433475494,0.050000000745058,0.2446328252553939,283.91461181640625,291.1499938964844,261.5482788085937,259.8422241210937,280.0399475097656,293.6822814941406,283.9198608398437,1.0,0.3838348090648651,0.718977689743042,0.718977689743042,1.0,1.0,-1.6101640462875366,0.6837238073348999,0.9264402389526368,0.3109826743602752,0.0,0.0,1.0,122.45024871826172,116.0,101.23370361328124,-6432.3125,572.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,300.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1443233788013458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001464698871131,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649320,293.14288330078125,297.1499938964844,293.1499938964844,0.16734080016613,-3564.634033203125,304.1534118652344,0.6261585354804993,0.1577921062707901,0.1457737684249878,293.9047546386719,297.1499938964844,293.1499938964844,0.0004624210123438,-37.16519546508789,284.5768127441406,0.3957368433475494,0.050000000745058,0.0515714623034,293.20556640625,297.1499938964844,293.1499938964844,0.5294597148895264,-6671.72509765625,304.1750793457031,0.837286114692688,0.3860118985176086,0.2725447714328766,293.48492431640625,297.1499938964844,293.1499938964844,1.0,-15013.705078125,303.73016357421875,0.9990000128746032,0.7479681968688965,0.6270452737808228,293.22808837890625,297.1499938964844,293.1499938964844,0.0242817010730505,-5597.48388671875,302.8593444824219,0.3957368433475494,0.050000000745058,0.2446328252553939,283.91461181640625,291.1499938964844,261.5482788085937,259.8422241210937,280.0399475097656,293.6822814941406,283.9198608398437,1.0,0.3838348090648651,0.718977689743042,0.718977689743042,1.0,1.0,-1.6101640462875366,0.6837238073348999,0.9264402389526368,0.3109826743602752,0.0,0.0,1.0,122.45024871826172,116.0,101.23370361328124,-6432.3125,572.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,300.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1443233788013458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001464698871131,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649380,293.14361572265625,297.1499938964844,293.1499938964844,0.1666798442602157,-3552.93603515625,304.15338134765625,0.6276447176933289,0.1578229367733001,0.145755186676979,293.9133605957031,297.1499938964844,293.1499938964844,0.0003356765955686,-9.653413772583008,284.1956481933594,0.3969526290893554,0.050000000745058,0.0515081286430358,293.2060546875,297.1499938964844,293.1499938964844,0.5244545936584473,-6624.32958984375,304.175048828125,0.8382659554481506,0.3845053017139435,0.2714640200138092,293.4899597167969,297.1499938964844,293.1499938964844,1.0,-14916.65234375,303.8188171386719,0.9990000128746032,0.7384635210037231,0.6222347021102905,293.2298889160156,297.1499938964844,293.1499938964844,0.0238641835749149,-5558.15283203125,302.81353759765625,0.3969526290893554,0.050000000745058,0.2443323880434036,283.9787902832031,291.1499938964844,261.614013671875,259.898681640625,280.0815124511719,293.69073486328125,283.9832763671875,1.0,0.3816174864768982,0.718241810798645,0.718241810798645,1.0,1.0,-1.6026288270950315,0.6800908446311951,0.9225379824638368,0.3088048994541168,0.0,0.0,1.0,120.69320678710938,119.0,90.42774200439452,-6419.634765625,562.8273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,300.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1438723802566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001460121711716,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649440,293.14361572265625,297.1499938964844,293.1499938964844,0.1666798442602157,-3552.93603515625,304.15338134765625,0.6276447176933289,0.1578229367733001,0.145755186676979,293.9133605957031,297.1499938964844,293.1499938964844,0.0003356765955686,-9.653413772583008,284.1956481933594,0.3969526290893554,0.050000000745058,0.0515081286430358,293.2060546875,297.1499938964844,293.1499938964844,0.5244545936584473,-6624.32958984375,304.175048828125,0.8382659554481506,0.3845053017139435,0.2714640200138092,293.4899597167969,297.1499938964844,293.1499938964844,1.0,-14916.65234375,303.8188171386719,0.9990000128746032,0.7384635210037231,0.6222347021102905,293.2298889160156,297.1499938964844,293.1499938964844,0.0238641835749149,-5558.15283203125,302.81353759765625,0.3969526290893554,0.050000000745058,0.2443323880434036,283.9787902832031,291.1499938964844,261.614013671875,259.898681640625,280.0815124511719,293.69073486328125,283.9832763671875,1.0,0.3816174864768982,0.718241810798645,0.718241810798645,1.0,1.0,-1.6026288270950315,0.6800908446311951,0.9225379824638368,0.3088048994541168,0.0,0.0,1.0,120.69320678710938,119.0,90.42774200439452,-6419.634765625,562.8273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,300.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1438723802566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001460121711716,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649500,293.1440734863281,297.1499938964844,293.1499938964844,0.1663863211870193,-3547.756591796875,304.1532897949219,0.6279265284538269,0.1578155755996704,0.1457439810037613,293.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.3971891105175018,0.050000000745058,0.0514958128333091,293.2063903808594,297.1499938964844,293.1499938964844,0.52208012342453,-6601.89013671875,304.1748046875,0.8381363153457642,0.3837268054485321,0.2709203660488128,293.49298095703125,297.1499938964844,293.1499938964844,1.0,-14890.9833984375,303.8427429199219,0.9990000128746032,0.7335664629936218,0.6212944984436035,293.2308654785156,297.1499938964844,293.1499938964844,0.0236830003559589,-5541.5615234375,302.789794921875,0.3971891105175018,0.050000000745058,0.2442739605903625,284.0067749023437,291.1499938964844,261.64703369140625,259.92706298828125,280.1010437011719,293.6949462890625,284.0108337402344,1.0,0.3811586201190948,0.7178738713264465,0.7178738713264465,1.0,1.0,-1.6007477045059204,0.6791409850120544,0.921606719493866,0.3081962764263153,0.0,0.0,1.0,120.34261322021484,119.0,83.51532745361328,-6414.72802734375,560.6637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,300.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1436508446931839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001457873440813,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649560,293.1445617675781,297.1499938964844,293.1499938964844,0.1661128103733062,-3542.942626953125,304.1531982421875,0.6279552578926086,0.1577931195497512,0.1457288712263107,293.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.3972281813621521,0.050000000745058,0.0514937862753868,293.2068176269531,297.1499938964844,293.1499938964844,0.519784152507782,-6580.20703125,304.1744689941406,0.8376696109771729,0.3829306960105896,0.270372211933136,293.49627685546875,297.1499938964844,293.1499938964844,1.0,-14877.7744140625,303.8554992675781,0.9990000128746032,0.7285714745521545,0.6211391091346741,293.2318725585937,297.1499938964844,293.1499938964844,0.0235163532197475,-5526.66650390625,302.7654113769531,0.3972281813621521,0.050000000745058,0.2442643493413925,284.0321044921875,291.1499938964844,261.68017578125,259.9554748535156,280.1202087402344,293.6995849609375,284.0357971191406,1.0,0.3810468316078186,0.7175001502037048,0.7175001502037048,1.0,1.0,-1.599869966506958,0.6786500811576843,0.9212198853492736,0.3078412115573883,0.0,0.0,1.0,120.27262878417967,122.0,76.43751525878906,-6410.45751953125,559.9108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,300.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1434365659952163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001455698802601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649620,293.14569091796875,297.1499938964844,293.1499938964844,0.1656090468168258,-3534.115478515625,304.1529846191406,0.6273895502090454,0.1577016711235046,0.1456809788942337,293.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197570800781,0.3968288004398346,0.050000000745058,0.0515146255493164,293.2078552246094,297.1499938964844,293.1499938964844,0.5153888463973999,-6538.6865234375,304.17364501953125,0.8359166979789734,0.3812828063964844,0.2692563533782959,293.50372314453125,297.1499938964844,293.1499938964844,1.0,-14881.6953125,303.8538818359375,0.9990000128746032,0.7182930111885071,0.6227269172668457,293.23419189453125,297.1499938964844,293.1499938964844,0.0232164245098829,-5500.951171875,302.7145080566406,0.3968288004398346,0.050000000745058,0.2443632036447525,284.0757751464844,291.1499938964844,261.7464294433594,260.0123596191406,280.1575927734375,293.710205078125,284.07879638671875,1.0,0.3816605806350708,0.7167527079582214,0.7167527079582214,1.0,1.0,-1.6005210876464844,0.6787716746330261,0.921749472618103,0.3077415823936462,0.0,0.0,1.0,120.81090545654295,110.0,63.05481719970703,-6403.31103515625,561.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,300.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1430403441190719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001451677671866,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649680,293.14569091796875,297.1499938964844,293.1499938964844,0.1656090468168258,-3534.115478515625,304.1529846191406,0.6273895502090454,0.1577016711235046,0.1456809788942337,293.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197570800781,0.3968288004398346,0.050000000745058,0.0515146255493164,293.2078552246094,297.1499938964844,293.1499938964844,0.5153888463973999,-6538.6865234375,304.17364501953125,0.8359166979789734,0.3812828063964844,0.2692563533782959,293.50372314453125,297.1499938964844,293.1499938964844,1.0,-14881.6953125,303.8538818359375,0.9990000128746032,0.7182930111885071,0.6227269172668457,293.23419189453125,297.1499938964844,293.1499938964844,0.0232164245098829,-5500.951171875,302.7145080566406,0.3968288004398346,0.050000000745058,0.2443632036447525,284.0757751464844,291.1499938964844,261.7464294433594,260.0123596191406,280.1575927734375,293.710205078125,284.07879638671875,1.0,0.3816605806350708,0.7167527079582214,0.7167527079582214,1.0,1.0,-1.6005210876464844,0.6787716746330261,0.921749472618103,0.3077415823936462,0.0,0.0,1.0,120.81090545654295,110.0,63.05481719970703,-6403.31103515625,561.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,300.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1430403441190719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001451677671866,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649740,293.1466369628906,297.1499938964844,293.1499938964844,0.1648876368999481,-3521.51513671875,304.1531982421875,0.6295682787895203,0.1576210558414459,0.1455038338899612,293.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.3987372815608978,0.050000000745058,0.0514152497053146,293.2088623046875,297.1499938964844,293.1499938964844,0.5106564164161682,-6493.3818359375,304.1737060546875,0.8379383683204651,0.3796098828315735,0.2680228650569916,293.5101928710937,297.1499938964844,293.1499938964844,1.0,-14751.265625,303.9682312011719,0.9990000128746032,0.708013653755188,0.6151124835014343,293.23651123046875,297.1499938964844,293.1499938964844,0.0227949749678373,-5461.251953125,302.6630554199219,0.3987372815608978,0.050000000745058,0.2438918054103851,284.1226501464844,291.1499938964844,261.8125,260.0689697265625,280.2042236328125,293.7220764160156,284.1270446777344,1.0,0.3775761127471924,0.716005265712738,0.716005265712738,1.0,1.0,-1.5890111923217771,0.6732800006866455,0.9157312512397766,0.3046817481517792,0.0,0.0,1.0,118.0687255859375,98.0,69.80712127685547,-6384.470703125,547.0202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,300.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1426884979009628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001448106777388,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649800,293.1466369628906,297.1499938964844,293.1499938964844,0.1648876368999481,-3521.51513671875,304.1531982421875,0.6295682787895203,0.1576210558414459,0.1455038338899612,293.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.3987372815608978,0.050000000745058,0.0514152497053146,293.2088623046875,297.1499938964844,293.1499938964844,0.5106564164161682,-6493.3818359375,304.1737060546875,0.8379383683204651,0.3796098828315735,0.2680228650569916,293.5101928710937,297.1499938964844,293.1499938964844,1.0,-14751.265625,303.9682312011719,0.9990000128746032,0.708013653755188,0.6151124835014343,293.23651123046875,297.1499938964844,293.1499938964844,0.0227949749678373,-5461.251953125,302.6630554199219,0.3987372815608978,0.050000000745058,0.2438918054103851,284.1226501464844,291.1499938964844,261.8125,260.0689697265625,280.2042236328125,293.7220764160156,284.1270446777344,1.0,0.3775761127471924,0.716005265712738,0.716005265712738,1.0,1.0,-1.5890111923217771,0.6732800006866455,0.9157312512397766,0.3046817481517792,0.0,0.0,1.0,118.0687255859375,98.0,69.80712127685547,-6384.470703125,547.0202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,300.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1426884979009628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001448106777388,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649860,293.1471862792969,297.1499938964844,293.1499938964844,0.1639158427715301,-3504.43017578125,304.1537475585937,0.6342154145240784,0.1575961709022522,0.1452831774950027,293.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.4025253057479858,0.050000000745058,0.051220878958702,293.2099304199219,297.1499938964844,293.1499938964844,0.505160927772522,-6440.05224609375,304.17498779296875,0.8432512283325195,0.3779028654098511,0.266701728105545,293.5125427246094,297.1499938964844,293.1499938964844,0.9909121990203856,-14462.314453125,304.1405639648437,0.9990000128746032,0.6983953714370728,0.5999378561973572,293.2386169433594,297.1499938964844,293.1499938964844,0.0222596134990453,-5406.22900390625,302.6131591796875,0.4025253057479858,0.050000000745058,0.2429697960615158,284.1893920898437,291.1499938964844,261.87799072265625,260.12506103515625,280.2574462890625,293.7333374023437,284.1952819824219,1.0,0.3703081607818603,0.7152009010314941,0.7152009010314941,1.0,1.0,-1.5676062107086182,0.6632645130157471,0.9043416976928712,0.2990597784519195,0.0,0.0,1.0,112.72826385498048,86.0,91.06918334960938,-6357.1708984375,519.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,300.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1423322707414627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001444491645088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649920,293.1471862792969,297.1499938964844,293.1499938964844,0.1639158427715301,-3504.43017578125,304.1537475585937,0.6342154145240784,0.1575961709022522,0.1452831774950027,293.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.4025253057479858,0.050000000745058,0.051220878958702,293.2099304199219,297.1499938964844,293.1499938964844,0.505160927772522,-6440.05224609375,304.17498779296875,0.8432512283325195,0.3779028654098511,0.266701728105545,293.5125427246094,297.1499938964844,293.1499938964844,0.9909121990203856,-14462.314453125,304.1405639648437,0.9990000128746032,0.6983953714370728,0.5999378561973572,293.2386169433594,297.1499938964844,293.1499938964844,0.0222596134990453,-5406.22900390625,302.6131591796875,0.4025253057479858,0.050000000745058,0.2429697960615158,284.1893920898437,291.1499938964844,261.87799072265625,260.12506103515625,280.2574462890625,293.7333374023437,284.1952819824219,1.0,0.3703081607818603,0.7152009010314941,0.7152009010314941,1.0,1.0,-1.5676062107086182,0.6632645130157471,0.9043416976928712,0.2990597784519195,0.0,0.0,1.0,112.72826385498048,86.0,91.06918334960938,-6357.1708984375,519.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,300.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1423322707414627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001444491645088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
649980,293.14697265625,297.1499938964844,293.1499938964844,0.1628311574459076,-3485.234619140625,304.154296875,0.6410380005836487,0.1577073186635971,0.1450988501310348,293.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2627868652344,0.4077955186367035,0.050000000745058,0.0509646609425544,293.2110900878906,297.1499938964844,293.1499938964844,0.4989985823631286,-6379.8076171875,304.17694091796875,0.8513075709342957,0.3761507570743561,0.265304684638977,293.49859619140625,297.1499938964844,293.1499938964844,0.9509392380714417,-13955.0498046875,304.210205078125,0.9990000128746032,0.6920002102851868,0.5793272256851196,293.2401428222656,297.1499938964844,293.1499938964844,0.0216638706624507,-5340.99462890625,302.5664367675781,0.4077955186367035,0.050000000745058,0.241754412651062,284.2734069824219,291.1499938964844,261.9425964355469,260.1803283691406,280.3127746582031,293.74029541015625,284.2806396484375,1.0,0.3606453239917755,0.714396595954895,0.714396595954895,1.0,1.0,-1.5392000675201416,0.6500765085220337,0.8891235589981079,0.2916790843009949,0.0,0.0,1.0,105.6947250366211,89.0,114.15113830566406,-6324.599609375,483.8246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,300.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1419267803430557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001440376363461,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650040,293.14697265625,297.1499938964844,293.1499938964844,0.1628311574459076,-3485.234619140625,304.154296875,0.6410380005836487,0.1577073186635971,0.1450988501310348,293.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2627868652344,0.4077955186367035,0.050000000745058,0.0509646609425544,293.2110900878906,297.1499938964844,293.1499938964844,0.4989985823631286,-6379.8076171875,304.17694091796875,0.8513075709342957,0.3761507570743561,0.265304684638977,293.49859619140625,297.1499938964844,293.1499938964844,0.9509392380714417,-13955.0498046875,304.210205078125,0.9990000128746032,0.6920002102851868,0.5793272256851196,293.2401428222656,297.1499938964844,293.1499938964844,0.0216638706624507,-5340.99462890625,302.5664367675781,0.4077955186367035,0.050000000745058,0.241754412651062,284.2734069824219,291.1499938964844,261.9425964355469,260.1803283691406,280.3127746582031,293.74029541015625,284.2806396484375,1.0,0.3606453239917755,0.714396595954895,0.714396595954895,1.0,1.0,-1.5392000675201416,0.6500765085220337,0.8891235589981079,0.2916790843009949,0.0,0.0,1.0,105.6947250366211,89.0,114.15113830566406,-6324.599609375,483.8246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,300.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1419267803430557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001440376363461,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650100,293.1465759277344,297.1499938964844,293.1499938964844,0.1623844653367996,-3477.229736328125,304.1543273925781,0.6438238024711609,0.1578246057033538,0.1451007574796676,293.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30859375,0.4098528325557709,0.050000000745058,0.0508709363639354,293.2117919921875,297.1499938964844,293.1499938964844,0.4958282113075256,-6348.79931640625,304.17779541015625,0.854299783706665,0.375239759683609,0.264614462852478,293.48681640625,297.1499938964844,293.1499938964844,0.9339203238487244,-13750.4931640625,304.22998046875,0.9990000128746032,0.6899003386497498,0.5716003775596619,293.2406311035156,297.1499938964844,293.1499938964844,0.0214019492268562,-5311.36474609375,302.5443420410156,0.4098528325557709,0.050000000745058,0.2413098216056823,284.31939697265625,291.1499938964844,261.9744873046875,260.20758056640625,280.3368530273437,293.7421569824219,284.326416015625,1.0,0.3573594093322754,0.7139944434165955,0.7139944434165955,1.0,1.0,-1.5284440517425537,0.6450899243354797,0.883354127407074,0.2887848317623138,0.0,0.0,1.0,103.11497497558594,89.0,119.55706024169922,-6312.0537109375,470.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,300.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.141696497797966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001438039180357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650160,293.1460876464844,297.1499938964844,293.1499938964844,0.1620441377162933,-3471.081298828125,304.1541748046875,0.6459947824478149,0.1579614877700805,0.1451503783464431,293.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.4114067554473877,0.050000000745058,0.0508027598261833,293.21258544921875,297.1499938964844,293.1499938964844,0.4927783012390136,-6319.0634765625,304.17828369140625,0.8563581705093384,0.3743032813072204,0.2639223933219909,293.4754638671875,297.1499938964844,293.1499938964844,0.9202740788459778,-13592.03125,304.2401428222656,0.9990000128746032,0.6878634095191956,0.5659136176109314,293.240966796875,297.1499938964844,293.1499938964844,0.021190645173192,-5285.7392578125,302.5223693847656,0.4114067554473877,0.050000000745058,0.2409864217042923,284.3613586425781,291.1499938964844,262.0060119628906,260.2344970703125,280.3582458496094,293.7439880371094,284.36773681640625,1.0,0.3547985851764679,0.7137405276298523,0.7137405276298523,1.0,1.0,-1.5203732252120972,0.6413557529449463,0.8790174722671509,0.2866475284099579,0.0,0.0,1.0,101.23556518554688,92.0,116.9269790649414,-6302.173828125,461.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542419433594,300.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1414526849985122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000143556491821,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650220,293.14520263671875,297.1499938964844,293.1499938964844,0.1615601480007171,-3462.227294921875,304.153564453125,0.6489763259887695,0.15823894739151,0.145320251584053,293.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266052246094,0.4134365022182464,0.050000000745058,0.0507171750068664,293.2142944335937,297.1499938964844,293.1499938964844,0.4869767427444458,-6262.65185546875,304.1784973144531,0.8584801554679871,0.3723695576190948,0.2625303566455841,293.4568176269531,297.1499938964844,293.1499938964844,0.9002156853675842,-13371.0859375,304.2430114746094,0.9990000128746032,0.6834090948104858,0.5586923360824585,293.241455078125,297.1499938964844,293.1499938964844,0.0205506309866905,-5244.02294921875,302.4787292480469,0.4134365022182464,0.050000000745058,0.2405804395675659,284.4347839355469,291.1499938964844,262.0678405761719,260.2872009277344,280.3970031738281,293.7485656738281,284.440185546875,1.0,0.3515189886093139,0.7132327556610107,0.7132327556610107,1.0,1.0,-1.5096431970596311,0.6363604068756104,0.873282790184021,0.2837498188018799,0.0,0.0,1.0,98.86582946777344,95.0,103.52603149414062,-6287.26220703125,449.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,300.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1409501731395721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001430465053999,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650280,293.14520263671875,297.1499938964844,293.1499938964844,0.1615601480007171,-3462.227294921875,304.153564453125,0.6489763259887695,0.15823894739151,0.145320251584053,293.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266052246094,0.4134365022182464,0.050000000745058,0.0507171750068664,293.2142944335937,297.1499938964844,293.1499938964844,0.4869767427444458,-6262.65185546875,304.1784973144531,0.8584801554679871,0.3723695576190948,0.2625303566455841,293.4568176269531,297.1499938964844,293.1499938964844,0.9002156853675842,-13371.0859375,304.2430114746094,0.9990000128746032,0.6834090948104858,0.5586923360824585,293.241455078125,297.1499938964844,293.1499938964844,0.0205506309866905,-5244.02294921875,302.4787292480469,0.4134365022182464,0.050000000745058,0.2405804395675659,284.4347839355469,291.1499938964844,262.0678405761719,260.2872009277344,280.3970031738281,293.7485656738281,284.440185546875,1.0,0.3515189886093139,0.7132327556610107,0.7132327556610107,1.0,1.0,-1.5096431970596311,0.6363604068756104,0.873282790184021,0.2837498188018799,0.0,0.0,1.0,98.86582946777344,95.0,103.52603149414062,-6287.26220703125,449.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,300.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1409501731395721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001430465053999,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650340,293.1447448730469,297.1499938964844,293.1499938964844,0.161220833659172,-3455.94970703125,304.1529541015625,0.6503599286079407,0.1584576666355133,0.1455017030239105,294.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883728027344,0.4142676293849945,0.050000000745058,0.0506832711398601,293.2161560058594,297.1499938964844,293.1499938964844,0.4815609157085418,-6210.103515625,304.1780090332031,0.858426034450531,0.3703615963459015,0.2611234188079834,293.4452209472656,297.1499938964844,293.1499938964844,0.8883877396583557,-13254.0576171875,304.2314758300781,0.9990000128746032,0.6780006289482117,0.555804967880249,293.2420654296875,297.1499938964844,293.1499938964844,0.0203767251223325,-5208.52978515625,302.4327087402344,0.4142676293849945,0.050000000745058,0.2404196113348007,284.4949951171875,291.1499938964844,262.1277770996094,260.3382263183594,280.4319152832031,293.7545471191406,284.49932861328125,1.0,0.3501474857330322,0.7127249240875244,0.7127249240875244,1.0,1.0,-1.504469394683838,0.6338932514190674,0.8705761432647705,0.2822574079036712,0.0,0.0,1.0,97.9094009399414,98.0,86.16687774658203,-6276.92529296875,443.9421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,300.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404595226049423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425485534127,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650400,293.1447448730469,297.1499938964844,293.1499938964844,0.161220833659172,-3455.94970703125,304.1529541015625,0.6503599286079407,0.1584576666355133,0.1455017030239105,294.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883728027344,0.4142676293849945,0.050000000745058,0.0506832711398601,293.2161560058594,297.1499938964844,293.1499938964844,0.4815609157085418,-6210.103515625,304.1780090332031,0.858426034450531,0.3703615963459015,0.2611234188079834,293.4452209472656,297.1499938964844,293.1499938964844,0.8883877396583557,-13254.0576171875,304.2314758300781,0.9990000128746032,0.6780006289482117,0.555804967880249,293.2420654296875,297.1499938964844,293.1499938964844,0.0203767251223325,-5208.52978515625,302.4327087402344,0.4142676293849945,0.050000000745058,0.2404196113348007,284.4949951171875,291.1499938964844,262.1277770996094,260.3382263183594,280.4319152832031,293.7545471191406,284.49932861328125,1.0,0.3501474857330322,0.7127249240875244,0.7127249240875244,1.0,1.0,-1.504469394683838,0.6338932514190674,0.8705761432647705,0.2822574079036712,0.0,0.0,1.0,97.9094009399414,98.0,86.16687774658203,-6276.92529296875,443.9421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,300.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404595226049423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425485534127,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650460,293.1448059082031,297.1499938964844,293.1499938964844,0.1609426885843277,-3450.821044921875,304.1524353027344,0.6504316329956055,0.1585802882909774,0.1456392407417297,294.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374755859375,0.4141690135002136,0.050000000745058,0.0506872832775116,293.2181396484375,297.1499938964844,293.1499938964844,0.4765014946460724,-6161.04443359375,304.1770935058594,0.8567126989364624,0.3682847321033478,0.2596954703330993,293.4407653808594,297.1499938964844,293.1499938964844,0.8832790851593018,-13217.822265625,304.2127380371094,0.9990000128746032,0.6714399456977844,0.5561456680297852,293.2430725097656,297.1499938964844,293.1499938964844,0.020224031060934,-5181.09716796875,302.3841552734375,0.4141690135002136,0.050000000745058,0.2404386401176452,284.54266357421875,291.1499938964844,262.1854858398437,260.38726806640625,280.4643249511719,293.7616271972656,284.54608154296875,1.0,0.3501862287521362,0.7120916247367859,0.7120916247367859,1.0,1.0,-1.5033550262451172,0.6332378387451172,0.8701172471046448,0.2817580997943878,0.0,0.0,1.0,97.98856353759766,101.0,68.8984375,-6269.48095703125,443.5303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,300.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1400111019611358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001420934713678,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650520,293.1448059082031,297.1499938964844,293.1499938964844,0.1609426885843277,-3450.821044921875,304.1524353027344,0.6504316329956055,0.1585802882909774,0.1456392407417297,294.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374755859375,0.4141690135002136,0.050000000745058,0.0506872832775116,293.2181396484375,297.1499938964844,293.1499938964844,0.4765014946460724,-6161.04443359375,304.1770935058594,0.8567126989364624,0.3682847321033478,0.2596954703330993,293.4407653808594,297.1499938964844,293.1499938964844,0.8832790851593018,-13217.822265625,304.2127380371094,0.9990000128746032,0.6714399456977844,0.5561456680297852,293.2430725097656,297.1499938964844,293.1499938964844,0.020224031060934,-5181.09716796875,302.3841552734375,0.4141690135002136,0.050000000745058,0.2404386401176452,284.54266357421875,291.1499938964844,262.1854858398437,260.38726806640625,280.4643249511719,293.7616271972656,284.54608154296875,1.0,0.3501862287521362,0.7120916247367859,0.7120916247367859,1.0,1.0,-1.5033550262451172,0.6332378387451172,0.8701172471046448,0.2817580997943878,0.0,0.0,1.0,97.98856353759766,101.0,68.8984375,-6269.48095703125,443.5303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,300.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1400111019611358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001420934713678,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650580,293.1453857421875,297.1499938964844,293.1499938964844,0.1606771051883697,-3446.0068359375,304.1520690917969,0.6494717597961426,0.1585935652256012,0.1457072496414184,294.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.4133804440498352,0.050000000745058,0.0507195480167865,293.2201843261719,297.1499938964844,293.1499938964844,0.471751719713211,-6114.9560546875,304.1759948730469,0.8537765741348267,0.3661439418792724,0.2582428455352783,293.44268798828125,297.1499938964844,293.1499938964844,0.8835933208465576,-13244.134765625,304.1912841796875,0.9990000128746032,0.6636929512023926,0.5588890314102173,293.2445678710937,297.1499938964844,293.1499938964844,0.0199837647378444,-5158.62451171875,302.3324584960937,0.4133804440498352,0.050000000745058,0.2405916899442672,284.5792236328125,291.1499938964844,262.2406616210937,260.4339904785156,280.4942321777344,293.7696533203125,284.5818176269531,1.0,0.3512684106826782,0.7114583253860474,0.7114583253860474,1.0,1.0,-1.5052074193954468,0.6339269876480103,0.8712804317474365,0.2820058166980743,0.0,0.0,1.0,98.83817291259766,104.0,53.184791564941406,-6264.0224609375,446.7305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,300.7606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1396273970603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001417040621163,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650640,293.1453857421875,297.1499938964844,293.1499938964844,0.1606771051883697,-3446.0068359375,304.1520690917969,0.6494717597961426,0.1585935652256012,0.1457072496414184,294.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.4133804440498352,0.050000000745058,0.0507195480167865,293.2201843261719,297.1499938964844,293.1499938964844,0.471751719713211,-6114.9560546875,304.1759948730469,0.8537765741348267,0.3661439418792724,0.2582428455352783,293.44268798828125,297.1499938964844,293.1499938964844,0.8835933208465576,-13244.134765625,304.1912841796875,0.9990000128746032,0.6636929512023926,0.5588890314102173,293.2445678710937,297.1499938964844,293.1499938964844,0.0199837647378444,-5158.62451171875,302.3324584960937,0.4133804440498352,0.050000000745058,0.2405916899442672,284.5792236328125,291.1499938964844,262.2406616210937,260.4339904785156,280.4942321777344,293.7696533203125,284.5818176269531,1.0,0.3512684106826782,0.7114583253860474,0.7114583253860474,1.0,1.0,-1.5052074193954468,0.6339269876480103,0.8712804317474365,0.2820058166980743,0.0,0.0,1.0,98.83817291259766,104.0,53.184791564941406,-6264.0224609375,446.7305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,300.7606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1396273970603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001417040621163,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650700,293.1458435058594,297.1499938964844,293.1499938964844,0.1605397462844848,-3443.556884765625,304.1519470214844,0.6486865282058716,0.1585588455200195,0.1457119137048721,294.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.4127930998802185,0.050000000745058,0.0507439561188221,293.2212219238281,297.1499938964844,293.1499938964844,0.4694767296314239,-6092.85302734375,304.1753845214844,0.8519659638404846,0.3650507032871246,0.2575066089630127,293.4457397460937,297.1499938964844,293.1499938964844,0.8854283094406128,-13276.0126953125,304.18048095703125,0.9990000128746032,0.6593872308731079,0.5609561800956726,293.2455444335937,297.1499938964844,293.1499938964844,0.0198780409991741,-5148.90234375,302.30523681640625,0.4127930998802185,0.050000000745058,0.2407074868679046,284.5938415527344,291.1499938964844,262.2671813964844,260.4563903808594,280.50836181640625,293.7740173339844,284.5960388183594,1.0,0.3521102368831634,0.7111417055130005,0.7111417055130005,1.0,1.0,-1.5069786310195925,0.6346546411514282,0.8723239898681641,0.2823427617549896,0.0,0.0,1.0,99.48835754394533,104.0,46.13636779785156,-6261.81640625,449.3808898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,300.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394646018743515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415388542227,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650760,293.1464233398437,297.1499938964844,293.1499938964844,0.1603952944278717,-3441.007080078125,304.15185546875,0.6477367877960205,0.158497467637062,0.1456965655088424,294.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.4121068716049194,0.050000000745058,0.0507728941738605,293.2222900390625,297.1499938964844,293.1499938964844,0.4672566056251526,-6071.255859375,304.1748046875,0.8499789834022522,0.3639425039291382,0.2567631900310516,293.45001220703125,297.1499938964844,293.1499938964844,0.8882099986076355,-13318.1748046875,304.1698913574219,0.9990000128746032,0.6548061370849609,0.5633967518806458,293.2466125488281,297.1499938964844,293.1499938964844,0.0197770707309246,-5139.9736328125,302.277099609375,0.4121068716049194,0.050000000745058,0.2408447414636612,284.6063537597656,291.1499938964844,262.2929382324219,260.4781188964844,280.52227783203125,293.77862548828125,284.6082458496094,1.0,0.353113055229187,0.7107656002044678,0.7107656002044678,1.0,1.0,-1.509196639060974,0.6355699896812439,0.8736266493797302,0.282777726650238,0.0,0.0,1.0,100.261474609375,92.0,39.7821044921875,-6259.81787109375,452.6020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,300.7586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1393226385116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014139477571,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650820,293.1474304199219,297.1499938964844,293.1499938964844,0.1598464101552963,-3431.358642578125,304.15216064453125,0.6496530175209045,0.1583879739046096,0.145524576306343,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.4137158393859863,0.050000000745058,0.0507057718932628,293.2241516113281,297.1499938964844,293.1499938964844,0.4624377489089966,-6023.78564453125,304.17462158203125,0.8510573506355286,0.361732006072998,0.2551764249801636,293.4546203613281,297.1499938964844,293.1499938964844,0.8764005303382874,-13172.2001953125,304.18389892578125,0.9990000128746032,0.6462454199790955,0.5577182173728943,293.248779296875,297.1499938964844,293.1499938964844,0.0194675102829933,-5107.59375,302.2208557128906,0.4137158393859863,0.050000000745058,0.2405263483524322,284.6377258300781,291.1499938964844,262.3420104980469,260.5193786621094,280.5599670410156,293.7894897460937,284.6412658691406,1.0,0.3498475253582001,0.7100133299827576,0.7100133299827576,1.0,1.0,-1.4998160600662231,0.6310856342315674,0.8687304258346558,0.2803090810775757,0.0,0.0,1.0,98.39141845703124,80.0,48.469181060791016,-6242.30810546875,442.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,300.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390899419784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411585981259,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
650880,293.1474304199219,297.1499938964844,293.1499938964844,0.1598464101552963,-3431.358642578125,304.15216064453125,0.6496530175209045,0.1583879739046096,0.145524576306343,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.4137158393859863,0.050000000745058,0.0507057718932628,293.2241516113281,297.1499938964844,293.1499938964844,0.4624377489089966,-6023.78564453125,304.17462158203125,0.8510573506355286,0.361732006072998,0.2551764249801636,293.4546203613281,297.1499938964844,293.1499938964844,0.8764005303382874,-13172.2001953125,304.18389892578125,0.9990000128746032,0.6462454199790955,0.5577182173728943,293.248779296875,297.1499938964844,293.1499938964844,0.0194675102829933,-5107.59375,302.2208557128906,0.4137158393859863,0.050000000745058,0.2405263483524322,284.6377258300781,291.1499938964844,262.3420104980469,260.5193786621094,280.5599670410156,293.7894897460937,284.6412658691406,1.0,0.3498475253582001,0.7100133299827576,0.7100133299827576,1.0,1.0,-1.4998160600662231,0.6310856342315674,0.8687304258346558,0.2803090810775757,0.0,0.0,1.0,98.39141845703124,80.0,48.469181060791016,-6242.30810546875,442.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,300.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390899419784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411585981259,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
