time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650940,293.1476135253906,297.1499938964844,293.1499938964844,0.1590817421674728,-3417.761962890625,304.1527099609375,0.6550281047821045,0.158413752913475,0.1453522741794586,294.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.4179511666297912,0.050000000745058,0.0505407005548477,293.2258605957031,297.1499938964844,293.1499938964844,0.4568617045879364,-5968.08154296875,304.1757202148437,0.8564080595970154,0.3595090210437774,0.2535135746002197,293.4451904296875,297.1499938964844,293.1499938964844,0.8484205007553101,-12823.8955078125,304.2195739746094,0.9990000128746032,0.6404097080230713,0.5434978008270264,293.2505187988281,297.1499938964844,293.1499938964844,0.0190629102289676,-5059.93310546875,302.1679077148437,0.4179511666297912,0.050000000745058,0.2397433221340179,284.69171142578125,291.1499938964844,262.38751220703125,260.5574645996094,280.6040954589844,293.8006286621094,284.697021484375,1.0,0.3430024087429046,0.7092610597610474,0.7092610597610474,1.0,1.0,-1.4794079065322876,0.621616780757904,0.8577911257743835,0.2750573456287384,0.0,0.0,1.0,93.84014892578124,83.0,73.20081329345703,-6215.1904296875,420.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,300.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388650089502334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409303367836,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651000,293.1476135253906,297.1499938964844,293.1499938964844,0.1590817421674728,-3417.761962890625,304.1527099609375,0.6550281047821045,0.158413752913475,0.1453522741794586,294.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.4179511666297912,0.050000000745058,0.0505407005548477,293.2258605957031,297.1499938964844,293.1499938964844,0.4568617045879364,-5968.08154296875,304.1757202148437,0.8564080595970154,0.3595090210437774,0.2535135746002197,293.4451904296875,297.1499938964844,293.1499938964844,0.8484205007553101,-12823.8955078125,304.2195739746094,0.9990000128746032,0.6404097080230713,0.5434978008270264,293.2505187988281,297.1499938964844,293.1499938964844,0.0190629102289676,-5059.93310546875,302.1679077148437,0.4179511666297912,0.050000000745058,0.2397433221340179,284.69171142578125,291.1499938964844,262.38751220703125,260.5574645996094,280.6040954589844,293.8006286621094,284.697021484375,1.0,0.3430024087429046,0.7092610597610474,0.7092610597610474,1.0,1.0,-1.4794079065322876,0.621616780757904,0.8577911257743835,0.2750573456287384,0.0,0.0,1.0,93.84014892578124,83.0,73.20081329345703,-6215.1904296875,420.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,300.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388650089502334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409303367836,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651060,293.1471252441406,297.1499938964844,293.1499938964844,0.1585032641887664,-3407.279296875,304.1527709960937,0.6587071418762207,0.1585689634084701,0.145375907421112,294.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.4207435846328735,0.050000000745058,0.0504406131803989,293.2276611328125,297.1499938964844,293.1499938964844,0.4511008262634277,-5910.392578125,304.1767272949219,0.8591665625572205,0.3572173118591308,0.2518628537654876,293.42803955078125,297.1499938964844,293.1499938964844,0.8277130722999573,-12581.8623046875,304.2301025390625,0.9990000128746032,0.636408805847168,0.5346888303756714,293.251708984375,297.1499938964844,293.1499938964844,0.018712168559432,-5017.173828125,302.11749267578125,0.4207435846328735,0.050000000745058,0.2392685562372207,284.7548217773437,291.1499938964844,262.4291076660156,260.59210205078125,280.6403503417969,293.81103515625,284.75958251953125,1.0,0.3391623198986053,0.7086616158485413,0.7086616158485413,1.0,1.0,-1.466181397438049,0.6154871582984924,0.8506942987442017,0.2715377807617187,0.0,0.0,1.0,91.06492614746094,86.0,81.29707336425781,-6196.69189453125,406.0918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,300.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386025100946426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001406639203196,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651120,293.1471252441406,297.1499938964844,293.1499938964844,0.1585032641887664,-3407.279296875,304.1527709960937,0.6587071418762207,0.1585689634084701,0.145375907421112,294.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.4207435846328735,0.050000000745058,0.0504406131803989,293.2276611328125,297.1499938964844,293.1499938964844,0.4511008262634277,-5910.392578125,304.1767272949219,0.8591665625572205,0.3572173118591308,0.2518628537654876,293.42803955078125,297.1499938964844,293.1499938964844,0.8277130722999573,-12581.8623046875,304.2301025390625,0.9990000128746032,0.636408805847168,0.5346888303756714,293.251708984375,297.1499938964844,293.1499938964844,0.018712168559432,-5017.173828125,302.11749267578125,0.4207435846328735,0.050000000745058,0.2392685562372207,284.7548217773437,291.1499938964844,262.4291076660156,260.59210205078125,280.6403503417969,293.81103515625,284.75958251953125,1.0,0.3391623198986053,0.7086616158485413,0.7086616158485413,1.0,1.0,-1.466181397438049,0.6154871582984924,0.8506942987442017,0.2715377807617187,0.0,0.0,1.0,91.06492614746094,86.0,81.29707336425781,-6196.69189453125,406.0918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,300.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386025100946426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001406639203196,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651180,293.1466369628906,297.1499938964844,293.1499938964844,0.158152773976326,-3400.8134765625,304.15240478515625,0.6605132818222046,0.158743530511856,0.1454941928386688,294.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.4220022857189178,0.050000000745058,0.0503976196050643,293.2295837402344,297.1499938964844,293.1499938964844,0.4456315338611603,-5855.74951171875,304.1769104003906,0.8593311905860901,0.3548616468906402,0.2502045929431915,293.415283203125,297.1499938964844,293.1499938964844,0.8157184720039368,-12453.6396484375,304.2230834960937,0.9990000128746032,0.6319667100906372,0.530859112739563,293.2525939941406,297.1499938964844,293.1499938964844,0.0184273943305015,-4983.1083984375,302.0667419433594,0.4220022857189178,0.050000000745058,0.2390646040439605,284.8074035644531,291.1499938964844,262.46649169921875,260.6229553222656,280.6702880859375,293.82135009765625,284.8113708496094,1.0,0.3373363614082336,0.7080621719360352,0.7080621719360352,1.0,1.0,-1.459436058998108,0.6122820377349854,0.8471540808677673,0.2696865499019623,0.0,0.0,1.0,89.85491180419922,89.0,73.1765365600586,-6185.1142578125,399.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,300.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383245587348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001403818459948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651240,293.1466369628906,297.1499938964844,293.1499938964844,0.158152773976326,-3400.8134765625,304.15240478515625,0.6605132818222046,0.158743530511856,0.1454941928386688,294.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.4220022857189178,0.050000000745058,0.0503976196050643,293.2295837402344,297.1499938964844,293.1499938964844,0.4456315338611603,-5855.74951171875,304.1769104003906,0.8593311905860901,0.3548616468906402,0.2502045929431915,293.415283203125,297.1499938964844,293.1499938964844,0.8157184720039368,-12453.6396484375,304.2230834960937,0.9990000128746032,0.6319667100906372,0.530859112739563,293.2525939941406,297.1499938964844,293.1499938964844,0.0184273943305015,-4983.1083984375,302.0667419433594,0.4220022857189178,0.050000000745058,0.2390646040439605,284.8074035644531,291.1499938964844,262.46649169921875,260.6229553222656,280.6702880859375,293.82135009765625,284.8113708496094,1.0,0.3373363614082336,0.7080621719360352,0.7080621719360352,1.0,1.0,-1.459436058998108,0.6122820377349854,0.8471540808677673,0.2696865499019623,0.0,0.0,1.0,89.85491180419922,89.0,73.1765365600586,-6185.1142578125,399.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,300.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383245587348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001403818459948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651300,293.146484375,297.1499938964844,293.1499938964844,0.1580215543508529,-3398.373779296875,304.1522216796875,0.6608484387397766,0.1588127315044403,0.1455574631690979,294.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4221865534782409,0.050000000745058,0.0503914356231689,293.2305603027344,297.1499938964844,293.1499938964844,0.4430086314678192,-5829.56982421875,304.1767883300781,0.8586844801902771,0.3536629974842071,0.2493719458580017,293.4112854003906,297.1499938964844,293.1499938964844,0.8123023509979248,-12421.9326171875,304.21600341796875,0.9990000128746032,0.6293908357620239,0.5303055644035339,293.2530822753906,297.1499938964844,293.1499938964844,0.0183026045560836,-4968.57470703125,302.040771484375,0.4221865534782409,0.050000000745058,0.239035278558731,284.8297119140625,291.1499938964844,262.4835205078125,260.63690185546875,280.6831970214844,293.8262939453125,284.8332214355469,1.0,0.3370203077793121,0.7077624797821045,0.7077624797821045,1.0,1.0,-1.4578043222427368,0.6114657521247864,0.8463385105133057,0.269197940826416,0.0,0.0,1.0,89.6690902709961,89.0,66.77464294433594,-6181.1494140625,398.2815246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,300.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.138188287615776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001402435445925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651360,293.146484375,297.1499938964844,293.1499938964844,0.1579075455665588,-3396.256591796875,304.1520080566406,0.6608518362045288,0.1588624715805053,0.1456133127212524,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.4221214652061462,0.050000000745058,0.050393633544445,293.2315368652344,297.1499938964844,293.1499938964844,0.4404629170894623,-5804.1708984375,304.1765441894531,0.8576350212097168,0.352450966835022,0.248535931110382,293.4089660644531,297.1499938964844,293.1499938964844,0.8103972673416138,-12408.6787109375,304.2074584960937,0.9990000128746032,0.6265373229980469,0.5305010080337524,293.25360107421875,297.1499938964844,293.1499938964844,0.0181873366236686,-4955.494140625,302.01422119140625,0.4221214652061462,0.050000000745058,0.2390456944704055,284.8492126464844,291.1499938964844,262.49932861328125,260.6498107910156,280.69482421875,293.8310241699219,284.85223388671875,1.0,0.3370309472084045,0.7074720859527588,0.7074720859527588,1.0,1.0,-1.4571166038513184,0.6110777258872986,0.8460388779640198,0.2689484059810638,0.0,0.0,1.0,89.71231842041016,92.0,59.58256149291992,-6178.16357421875,398.0352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,300.8935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380575597286224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001401108747813,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651420,293.1467590332031,297.1499938964844,293.1499938964844,0.1577081531286239,-3392.597412109375,304.15167236328125,0.6600089073181152,0.158892348408699,0.1456858366727829,294.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.421379417181015,0.050000000745058,0.0504187904298305,293.2334899902344,297.1499938964844,293.1499938964844,0.4355978667736053,-5755.640625,304.1758117675781,0.8545533418655396,0.3499870896339416,0.2468514293432235,293.4091491699219,297.1499938964844,293.1499938964844,0.8105379939079285,-12429.275390625,304.18804931640625,0.9990000128746032,0.6199557185173035,0.5327439904212952,293.2549133300781,297.1499938964844,293.1499938964844,0.0179800000041723,-4933.10888671875,301.9587707519531,0.421379417181015,0.050000000745058,0.2391650378704071,284.8797302246094,291.1499938964844,262.5272827148437,260.6723022460937,280.71441650390625,293.8396301269531,284.8818359375,1.0,0.3378568589687347,0.7068912982940674,0.7068912982940674,1.0,1.0,-1.4580461978912354,0.611341118812561,0.8467051386833191,0.2690274715423584,0.0,0.0,1.0,90.36590576171876,80.0,44.35041427612305,-6174.50732421875,400.1360473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,300.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1378224492073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001398722670273,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651480,293.1467590332031,297.1499938964844,293.1499938964844,0.1577081531286239,-3392.597412109375,304.15167236328125,0.6600089073181152,0.158892348408699,0.1456858366727829,294.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.421379417181015,0.050000000745058,0.0504187904298305,293.2334899902344,297.1499938964844,293.1499938964844,0.4355978667736053,-5755.640625,304.1758117675781,0.8545533418655396,0.3499870896339416,0.2468514293432235,293.4091491699219,297.1499938964844,293.1499938964844,0.8105379939079285,-12429.275390625,304.18804931640625,0.9990000128746032,0.6199557185173035,0.5327439904212952,293.2549133300781,297.1499938964844,293.1499938964844,0.0179800000041723,-4933.10888671875,301.9587707519531,0.421379417181015,0.050000000745058,0.2391650378704071,284.8797302246094,291.1499938964844,262.5272827148437,260.6723022460937,280.71441650390625,293.8396301269531,284.8818359375,1.0,0.3378568589687347,0.7068912982940674,0.7068912982940674,1.0,1.0,-1.4580461978912354,0.611341118812561,0.8467051386833191,0.2690274715423584,0.0,0.0,1.0,90.36590576171876,80.0,44.35041427612305,-6174.50732421875,400.1360473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,300.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1378224492073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001398722670273,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651540,293.1470642089844,297.1499938964844,293.1499938964844,0.157295286655426,-3385.217529296875,304.1518249511719,0.6631171703338623,0.158913105726242,0.1456145495176315,294.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.4238939583301544,0.050000000745058,0.0503353253006935,293.2352294921875,297.1499938964844,293.1499938964844,0.4305156469345093,-5704.47216796875,304.1757202148437,0.8564831018447876,0.34751957654953,0.2450726926326751,293.4076538085937,297.1499938964844,293.1499938964844,0.7953968048095703,-12242.9326171875,304.2015075683594,0.9990000128746032,0.6136651635169983,0.5252608060836792,293.25634765625,297.1499938964844,293.1499938964844,0.01769645139575,-4899.45849609375,301.9027404785156,0.4238939583301544,0.050000000745058,0.2387691140174865,284.91168212890625,291.1499938964844,262.54998779296875,260.6902160644531,280.74267578125,293.85113525390625,284.9153747558594,1.0,0.333794891834259,0.706310510635376,0.706310510635376,1.0,1.0,-1.4462766647338867,0.6058306097984314,0.8404459953308105,0.2660944163799286,0.0,0.0,1.0,88.04830169677734,68.0,50.289772033691406,-6157.890625,388.3909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,300.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1376212984323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001396681182086,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651600,293.1470642089844,297.1499938964844,293.1499938964844,0.157295286655426,-3385.217529296875,304.1518249511719,0.6631171703338623,0.158913105726242,0.1456145495176315,294.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.4238939583301544,0.050000000745058,0.0503353253006935,293.2352294921875,297.1499938964844,293.1499938964844,0.4305156469345093,-5704.47216796875,304.1757202148437,0.8564831018447876,0.34751957654953,0.2450726926326751,293.4076538085937,297.1499938964844,293.1499938964844,0.7953968048095703,-12242.9326171875,304.2015075683594,0.9990000128746032,0.6136651635169983,0.5252608060836792,293.25634765625,297.1499938964844,293.1499938964844,0.01769645139575,-4899.45849609375,301.9027404785156,0.4238939583301544,0.050000000745058,0.2387691140174865,284.91168212890625,291.1499938964844,262.54998779296875,260.6902160644531,280.74267578125,293.85113525390625,284.9153747558594,1.0,0.333794891834259,0.706310510635376,0.706310510635376,1.0,1.0,-1.4462766647338867,0.6058306097984314,0.8404459953308105,0.2660944163799286,0.0,0.0,1.0,88.04830169677734,68.0,50.289772033691406,-6157.890625,388.3909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,300.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1376212984323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001396681182086,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651660,293.1564636230469,297.1499938964844,293.1499938964844,0.1547181010246276,-3340.341064453125,304.15557861328125,0.6674661636352539,0.1570627093315124,0.1441058665513992,294.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.4293378889560699,0.050000000745058,0.0501701422035694,293.2464294433594,297.1499938964844,293.1499938964844,0.4223492741584778,-5619.75537109375,304.18084716796875,0.8613200187683105,0.3430697321891784,0.2421236038208007,293.4034423828125,297.1499938964844,293.1499938964844,0.7658549547195435,-11873.1435546875,304.23394775390625,0.9990000128746032,0.6079487800598145,0.5101240277290344,293.269287109375,297.1499938964844,293.1499938964844,0.0171723701059818,-4835.6083984375,301.802490234375,0.4293378889560699,0.050000000745058,0.2379855513572693,284.9705810546875,291.1499938964844,262.57000732421875,260.7056884765625,280.7924194335937,293.885009765625,284.97705078125,1.0,0.3261860311031341,0.7056866884231567,0.7056866884231567,1.0,1.0,-1.4216203689575195,0.5945135354995728,0.8271068334579468,0.2599738836288452,0.0,0.0,1.0,83.43899536132812,71.0,82.20174407958984,-6126.619140625,364.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,300.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137391060590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394344726577,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651720,293.1564636230469,297.1499938964844,293.1499938964844,0.1547181010246276,-3340.341064453125,304.15557861328125,0.6674661636352539,0.1570627093315124,0.1441058665513992,294.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.4293378889560699,0.050000000745058,0.0501701422035694,293.2464294433594,297.1499938964844,293.1499938964844,0.4223492741584778,-5619.75537109375,304.18084716796875,0.8613200187683105,0.3430697321891784,0.2421236038208007,293.4034423828125,297.1499938964844,293.1499938964844,0.7658549547195435,-11873.1435546875,304.23394775390625,0.9990000128746032,0.6079487800598145,0.5101240277290344,293.269287109375,297.1499938964844,293.1499938964844,0.0171723701059818,-4835.6083984375,301.802490234375,0.4293378889560699,0.050000000745058,0.2379855513572693,284.9705810546875,291.1499938964844,262.57000732421875,260.7056884765625,280.7924194335937,293.885009765625,284.97705078125,1.0,0.3261860311031341,0.7056866884231567,0.7056866884231567,1.0,1.0,-1.4216203689575195,0.5945135354995728,0.8271068334579468,0.2599738836288452,0.0,0.0,1.0,83.43899536132812,71.0,82.20174407958984,-6126.619140625,364.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,300.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137391060590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394344726577,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651780,293.15869140625,297.1499938964844,293.1499938964844,0.1528274863958358,-3307.2587890625,304.1567687988281,0.6706370711326599,0.1564350873231887,0.1432467848062515,294.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.4331628680229187,0.050000000745058,0.0500651635229587,293.2510681152344,297.1499938964844,293.1499938964844,0.4144908189773559,-5538.7216796875,304.1835632324219,0.8638579249382019,0.3396823704242706,0.2395617514848709,293.3868103027344,297.1499938964844,293.1499938964844,0.7431179285049438,-11602.1572265625,304.2431030273437,0.9990000128746032,0.6048980355262756,0.5002626180648804,293.2772827148437,297.1499938964844,293.1499938964844,0.0167528949677944,-4779.80419921875,301.71856689453125,0.4331628680229187,0.050000000745058,0.2374875694513321,285.0478210449219,291.1499938964844,262.5899963378906,260.7211303710937,280.8415222167969,293.9274597167969,285.05419921875,1.0,0.3216429948806762,0.7050628066062927,0.7050628066062927,1.0,1.0,-1.4049437046051023,0.5868447422981262,0.8180989623069763,0.2557213008403778,0.0,0.0,1.0,80.4941177368164,74.0,99.2548828125,-6103.8740234375,349.8266906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,301.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1370729655027389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001391116384183,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651840,293.15869140625,297.1499938964844,293.1499938964844,0.1528274863958358,-3307.2587890625,304.1567687988281,0.6706370711326599,0.1564350873231887,0.1432467848062515,294.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.4331628680229187,0.050000000745058,0.0500651635229587,293.2510681152344,297.1499938964844,293.1499938964844,0.4144908189773559,-5538.7216796875,304.1835632324219,0.8638579249382019,0.3396823704242706,0.2395617514848709,293.3868103027344,297.1499938964844,293.1499938964844,0.7431179285049438,-11602.1572265625,304.2431030273437,0.9990000128746032,0.6048980355262756,0.5002626180648804,293.2772827148437,297.1499938964844,293.1499938964844,0.0167528949677944,-4779.80419921875,301.71856689453125,0.4331628680229187,0.050000000745058,0.2374875694513321,285.0478210449219,291.1499938964844,262.5899963378906,260.7211303710937,280.8415222167969,293.9274597167969,285.05419921875,1.0,0.3216429948806762,0.7050628066062927,0.7050628066062927,1.0,1.0,-1.4049437046051023,0.5868447422981262,0.8180989623069763,0.2557213008403778,0.0,0.0,1.0,80.4941177368164,74.0,99.2548828125,-6103.8740234375,349.8266906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,301.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1370729655027389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001391116384183,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651900,293.1588439941406,297.1499938964844,293.1499938964844,0.1522210985422134,-3296.58837890625,304.1566467285156,0.6717073321342468,0.1562947183847427,0.143052339553833,294.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.4343487024307251,0.050000000745058,0.0500342473387718,293.2524108886719,297.1499938964844,293.1499938964844,0.4109667241573334,-5502.5859375,304.1838684082031,0.8642020225524902,0.3381367623806,0.2384389191865921,293.3788757324219,297.1499938964844,293.1499938964844,0.7351037859916687,-11511.044921875,304.24072265625,0.9990000128746032,0.6034579873085022,0.497321218252182,293.2799072265625,297.1499938964844,293.1499938964844,0.0165760572999715,-4755.86767578125,301.6803894042969,0.4343487024307251,0.050000000745058,0.2373409271240234,285.0835876464844,291.1499938964844,262.6000061035156,260.7288818359375,280.86383056640625,293.94842529296875,285.08966064453125,1.0,0.3202059864997864,0.7047508955001831,0.7047508955001831,1.0,1.0,-1.3996167182922363,0.5843607187271118,0.8152559399604797,0.2543618083000183,0.0,0.0,1.0,79.62134552001953,74.0,98.83781433105467,-6095.75,345.2344055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,301.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1368888020515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001389247336192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
651960,293.15875244140625,297.1499938964844,293.1499938964844,0.1517327427864074,-3287.969482421875,304.1563415527344,0.6724182963371277,0.1562030464410781,0.1429298669099807,294.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.435133159160614,0.050000000745058,0.0500141978263855,293.25347900390625,297.1499938964844,293.1499938964844,0.4076107144355774,-5468.22216796875,304.1838073730469,0.8640135526657104,0.3366303443908691,0.2373637109994888,293.3720092773437,297.1499938964844,293.1499938964844,0.728922963142395,-11443.5615234375,304.2354431152344,0.9990000128746032,0.6019043326377869,0.4954037666320801,293.2818908691406,297.1499938964844,293.1499938964844,0.0164159014821052,-4734.0810546875,301.64385986328125,0.435133159160614,0.050000000745058,0.2372458130121231,285.1170654296875,291.1499938964844,262.6099853515625,260.7366027832031,280.8838195800781,293.9681701660156,285.1226806640625,1.0,0.3192335069179535,0.7045528292655945,0.7045528292655945,1.0,1.0,-1.395737648010254,0.58255535364151,0.8131822943687439,0.253389835357666,0.0,0.0,1.0,79.04866027832031,77.0,95.11743927001952,-6089.35791015625,342.0581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22589111328125,301.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1366949826478958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000138728035381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652020,293.1582946777344,297.1499938964844,293.1499938964844,0.150984451174736,-3274.739501953125,304.15545654296875,0.6727622151374817,0.1560745239257812,0.1427899003028869,294.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.4356301128864288,0.050000000745058,0.0500016696751117,293.25518798828125,297.1499938964844,293.1499938964844,0.4013135135173797,-5403.791015625,304.1830139160156,0.8621888756752014,0.3336612284183502,0.2352820783853531,293.3627624511719,297.1499938964844,293.1499938964844,0.7215739488601685,-11371.810546875,304.21905517578125,0.9990000128746032,0.5981701612472534,0.4942004978656769,293.28466796875,297.1499938964844,293.1499938964844,0.01613674685359,-4696.38232421875,301.57330322265625,0.4356301128864288,0.050000000745058,0.2371864020824432,285.1748046875,291.1499938964844,262.6300048828125,260.7520446777344,280.9173889160156,294.00128173828125,285.1792907714844,1.0,0.3184615671634674,0.7041566371917725,0.7041566371917725,1.0,1.0,-1.39153790473938,0.5805442333221436,0.8109936714172363,0.2523301839828491,0.0,0.0,1.0,78.6623306274414,80.0,81.25215911865234,-6080.64794921875,339.18963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233642578125,301.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1362973749637603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001383245107717,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652080,293.1582946777344,297.1499938964844,293.1499938964844,0.150984451174736,-3274.739501953125,304.15545654296875,0.6727622151374817,0.1560745239257812,0.1427899003028869,294.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.4356301128864288,0.050000000745058,0.0500016696751117,293.25518798828125,297.1499938964844,293.1499938964844,0.4013135135173797,-5403.791015625,304.1830139160156,0.8621888756752014,0.3336612284183502,0.2352820783853531,293.3627624511719,297.1499938964844,293.1499938964844,0.7215739488601685,-11371.810546875,304.21905517578125,0.9990000128746032,0.5981701612472534,0.4942004978656769,293.28466796875,297.1499938964844,293.1499938964844,0.01613674685359,-4696.38232421875,301.57330322265625,0.4356301128864288,0.050000000745058,0.2371864020824432,285.1748046875,291.1499938964844,262.6300048828125,260.7520446777344,280.9173889160156,294.00128173828125,285.1792907714844,1.0,0.3184615671634674,0.7041566371917725,0.7041566371917725,1.0,1.0,-1.39153790473938,0.5805442333221436,0.8109936714172363,0.2523301839828491,0.0,0.0,1.0,78.6623306274414,80.0,81.25215911865234,-6080.64794921875,339.18963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233642578125,301.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1362973749637603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001383245107717,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652140,293.157958984375,297.1499938964844,293.1499938964844,0.1504183113574981,-3264.7578125,304.15460205078125,0.6718118786811829,0.1559326648712158,0.1426872760057449,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.4349571168422699,0.050000000745058,0.0500187240540981,293.2566833496094,297.1499938964844,293.1499938964844,0.3954859972000122,-5344.14990234375,304.18170166015625,0.858771800994873,0.3306941390037536,0.2332335412502288,293.3600769042969,297.1499938964844,293.1499938964844,0.7199928760528564,-11371.123046875,304.1986389160156,0.9990000128746032,0.593334436416626,0.495832622051239,293.28668212890625,297.1499938964844,293.1499938964844,0.0158994402736425,-4665.33642578125,301.50299072265625,0.4349571168422699,0.050000000745058,0.2372673004865646,285.2188415527344,291.1499938964844,262.6499938964844,260.7674865722656,280.9420471191406,294.0235595703125,285.2220764160156,1.0,0.318936288356781,0.7037604451179504,0.7037604451179504,1.0,1.0,-1.3910309076309204,0.580187201499939,0.8108437061309814,0.2521826326847076,0.0,0.0,1.0,79.08776092529297,83.0,62.97731399536133,-6076.20263671875,339.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,301.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1359160244464874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001379374880343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652200,293.157958984375,297.1499938964844,293.1499938964844,0.1504183113574981,-3264.7578125,304.15460205078125,0.6718118786811829,0.1559326648712158,0.1426872760057449,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.4349571168422699,0.050000000745058,0.0500187240540981,293.2566833496094,297.1499938964844,293.1499938964844,0.3954859972000122,-5344.14990234375,304.18170166015625,0.858771800994873,0.3306941390037536,0.2332335412502288,293.3600769042969,297.1499938964844,293.1499938964844,0.7199928760528564,-11371.123046875,304.1986389160156,0.9990000128746032,0.593334436416626,0.495832622051239,293.28668212890625,297.1499938964844,293.1499938964844,0.0158994402736425,-4665.33642578125,301.50299072265625,0.4349571168422699,0.050000000745058,0.2372673004865646,285.2188415527344,291.1499938964844,262.6499938964844,260.7674865722656,280.9420471191406,294.0235595703125,285.2220764160156,1.0,0.318936288356781,0.7037604451179504,0.7037604451179504,1.0,1.0,-1.3910309076309204,0.580187201499939,0.8108437061309814,0.2521826326847076,0.0,0.0,1.0,79.08776092529297,83.0,62.97731399536133,-6076.20263671875,339.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,301.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1359160244464874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001379374880343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652260,293.15802001953125,297.1499938964844,293.1499938964844,0.149944856762886,-3256.490966796875,304.1538391113281,0.6697927117347717,0.1557195633649826,0.1425530314445495,294.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.4334160387516022,0.050000000745058,0.0500586032867431,293.25811767578125,297.1499938964844,293.1499938964844,0.3900642096996307,-5288.59814453125,304.18017578125,0.8541669845581055,0.3277001678943634,0.2311867326498031,293.3638916015625,297.1499938964844,293.1499938964844,0.7231675982475281,-11427.48828125,304.1771545410156,0.9990000128746032,0.5872493982315063,0.4996310770511627,293.2886047363281,297.1499938964844,293.1499938964844,0.0156917236745357,-4639.62109375,301.4303283691406,0.4334160387516022,0.050000000745058,0.2374564707279205,285.2488708496094,291.1499938964844,262.6700134277344,260.7829284667969,280.9593505859375,294.0349426269531,285.2509155273437,1.0,0.3203529119491577,0.7032071948051453,0.7032071948051453,1.0,1.0,-1.3932464122772217,0.5810080766677856,0.812238335609436,0.252666562795639,0.0,0.0,1.0,80.13729858398438,86.0,43.8837890625,-6074.6259765625,343.4805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,301.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1355815231800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137598006404,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652320,293.15802001953125,297.1499938964844,293.1499938964844,0.149944856762886,-3256.490966796875,304.1538391113281,0.6697927117347717,0.1557195633649826,0.1425530314445495,294.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.4334160387516022,0.050000000745058,0.0500586032867431,293.25811767578125,297.1499938964844,293.1499938964844,0.3900642096996307,-5288.59814453125,304.18017578125,0.8541669845581055,0.3277001678943634,0.2311867326498031,293.3638916015625,297.1499938964844,293.1499938964844,0.7231675982475281,-11427.48828125,304.1771545410156,0.9990000128746032,0.5872493982315063,0.4996310770511627,293.2886047363281,297.1499938964844,293.1499938964844,0.0156917236745357,-4639.62109375,301.4303283691406,0.4334160387516022,0.050000000745058,0.2374564707279205,285.2488708496094,291.1499938964844,262.6700134277344,260.7829284667969,280.9593505859375,294.0349426269531,285.2509155273437,1.0,0.3203529119491577,0.7032071948051453,0.7032071948051453,1.0,1.0,-1.3932464122772217,0.5810080766677856,0.812238335609436,0.252666562795639,0.0,0.0,1.0,80.13729858398438,86.0,43.8837890625,-6074.6259765625,343.4805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,301.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1355815231800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137598006404,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652380,293.1585693359375,297.1499938964844,293.1499938964844,0.1495058238506317,-3248.931640625,304.1533203125,0.6669284701347351,0.1554070264101028,0.142351359128952,294.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.4312666058540344,0.050000000745058,0.0501163229346275,293.2595520019531,297.1499938964844,293.1499938964844,0.3849835693836212,-5236.44287109375,304.1785888671875,0.8487204313278198,0.3246668875217438,0.2291273027658462,293.37353515625,297.1499938964844,293.1499938964844,0.7302332520484924,-11529.2861328125,304.1563720703125,0.9990000128746032,0.5798850059509277,0.5050790905952454,293.2908630371094,297.1499938964844,293.1499938964844,0.0155044216662645,-4618.0283203125,301.3538513183594,0.4312666058540344,0.050000000745058,0.2377302646636963,285.2660522460937,291.1499938964844,262.69000244140625,260.7983703613281,280.9703369140625,294.0378112792969,285.2670288085937,1.0,0.3224811851978302,0.7026539444923401,0.7026539444923401,1.0,1.0,-1.3974692821502686,0.5827256441116333,0.8147435784339905,0.2536450624465942,0.0,0.0,1.0,81.6728515625,74.0,25.946826934814453,-6075.044921875,349.1091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22930908203125,301.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353168189525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373293780488,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652440,293.1585693359375,297.1499938964844,293.1499938964844,0.1495058238506317,-3248.931640625,304.1533203125,0.6669284701347351,0.1554070264101028,0.142351359128952,294.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.4312666058540344,0.050000000745058,0.0501163229346275,293.2595520019531,297.1499938964844,293.1499938964844,0.3849835693836212,-5236.44287109375,304.1785888671875,0.8487204313278198,0.3246668875217438,0.2291273027658462,293.37353515625,297.1499938964844,293.1499938964844,0.7302332520484924,-11529.2861328125,304.1563720703125,0.9990000128746032,0.5798850059509277,0.5050790905952454,293.2908630371094,297.1499938964844,293.1499938964844,0.0155044216662645,-4618.0283203125,301.3538513183594,0.4312666058540344,0.050000000745058,0.2377302646636963,285.2660522460937,291.1499938964844,262.69000244140625,260.7983703613281,280.9703369140625,294.0378112792969,285.2670288085937,1.0,0.3224811851978302,0.7026539444923401,0.7026539444923401,1.0,1.0,-1.3974692821502686,0.5827256441116333,0.8147435784339905,0.2536450624465942,0.0,0.0,1.0,81.6728515625,74.0,25.946826934814453,-6075.044921875,349.1091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22930908203125,301.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353168189525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373293780488,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652500,293.1589050292969,297.1499938964844,293.1499938964844,0.1492187231779098,-3243.983154296875,304.1532287597656,0.667186439037323,0.1552331298589706,0.1421834230422973,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.4317165017127991,0.050000000745058,0.0501040332019329,293.2602233886719,297.1499938964844,293.1499938964844,0.3824371993541717,-5210.1455078125,304.17803955078125,0.8480736017227173,0.3231501579284668,0.2280608117580413,293.3786315917969,297.1499938964844,293.1499938964844,0.728101909160614,-11501.1142578125,304.1593017578125,0.9990000128746032,0.5760525465011597,0.5039238929748535,293.29205322265625,297.1499938964844,293.1499938964844,0.0153896259143948,-4603.8154296875,301.31463623046875,0.4317165017127991,0.050000000745058,0.2376719564199447,285.2722473144531,291.1499938964844,262.70001220703125,260.8060607910156,280.98028564453125,294.0402526855469,285.2738342285156,1.0,0.3214453458786011,0.7023773193359375,0.7023773193359375,1.0,1.0,-1.3945233821868896,0.5812873244285583,0.8132360577583313,0.2529934644699096,0.0,0.0,1.0,81.31603240966797,74.0,24.469879150390625,-6069.3740234375,346.8732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,301.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352137625217437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372247788822,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652560,293.1590881347656,297.1499938964844,293.1499938964844,0.1488402336835861,-3237.348876953125,304.1533203125,0.6687448024749756,0.1550829261541366,0.141996294260025,294.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.4333043396472931,0.050000000745058,0.0500615611672401,293.2608337402344,297.1499938964844,293.1499938964844,0.3796930313110351,-5181.53125,304.17791748046875,0.8489531874656677,0.3216360211372375,0.2269761115312576,293.3802795410156,297.1499938964844,293.1499938964844,0.72105872631073,-11407.984375,304.17047119140625,0.9990000128746032,0.5728312730789185,0.4999102056026459,293.2931823730469,297.1499938964844,293.1499938964844,0.0152530521154403,-4585.1044921875,301.2765197753906,0.4333043396472931,0.050000000745058,0.2374704927206039,285.2854919433594,291.1499938964844,262.7099914550781,260.81378173828125,280.9964904785156,294.0482788085937,285.2885131835937,1.0,0.3193424940109253,0.7020699977874756,0.7020699977874756,1.0,1.0,-1.3878885507583618,0.5781922340393066,0.8096963167190552,0.2514195442199707,0.0,0.0,1.0,80.1324234008789,62.0,34.134864807128906,-6059.26953125,340.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,301.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1351203918457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001371300313621,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652620,293.1585693359375,297.1499938964844,293.1499938964844,0.1479490995407104,-3221.448486328125,304.1537170410156,0.6750707626342773,0.154952123761177,0.141680896282196,294.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.4392773807048797,0.050000000745058,0.0499131605029106,293.2619323730469,297.1499938964844,293.1499938964844,0.3735956251621246,-5117.24169921875,304.1788024902344,0.8542325496673584,0.3186024129390716,0.2247587144374847,293.37066650390625,297.1499938964844,293.1499938964844,0.6954882144927979,-11073.2705078125,304.2066345214844,0.9990000128746032,0.5689071416854858,0.4856244921684265,293.2948303222656,297.1499938964844,293.1499938964844,0.0149357812479138,-4537.005859375,301.2057800292969,0.4392773807048797,0.050000000745058,0.2367665469646453,285.3354187011719,291.1499938964844,262.7300109863281,260.8291931152344,281.0467224121094,294.0840148925781,285.34136962890625,1.0,0.3124143481254577,0.701455295085907,0.701455295085907,1.0,1.0,-1.36668062210083,0.5684375762939453,0.7982430458068848,0.2464137524366378,0.0,0.0,1.0,76.02997589111328,50.0,68.80707550048828,-6029.06689453125,321.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,301.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349167227745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369233214063,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652680,293.1585693359375,297.1499938964844,293.1499938964844,0.1479490995407104,-3221.448486328125,304.1537170410156,0.6750707626342773,0.154952123761177,0.141680896282196,294.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.4392773807048797,0.050000000745058,0.0499131605029106,293.2619323730469,297.1499938964844,293.1499938964844,0.3735956251621246,-5117.24169921875,304.1788024902344,0.8542325496673584,0.3186024129390716,0.2247587144374847,293.37066650390625,297.1499938964844,293.1499938964844,0.6954882144927979,-11073.2705078125,304.2066345214844,0.9990000128746032,0.5689071416854858,0.4856244921684265,293.2948303222656,297.1499938964844,293.1499938964844,0.0149357812479138,-4537.005859375,301.2057800292969,0.4392773807048797,0.050000000745058,0.2367665469646453,285.3354187011719,291.1499938964844,262.7300109863281,260.8291931152344,281.0467224121094,294.0840148925781,285.34136962890625,1.0,0.3124143481254577,0.701455295085907,0.701455295085907,1.0,1.0,-1.36668062210083,0.5684375762939453,0.7982430458068848,0.2464137524366378,0.0,0.0,1.0,76.02997589111328,50.0,68.80707550048828,-6029.06689453125,321.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,301.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349167227745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369233214063,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
