time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652740,293.1564636230469,297.1499938964844,293.1499938964844,0.1470173299312591,-3204.376953125,304.1540222167969,0.6857030391693115,0.1551620215177536,0.1415816098451614,294.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.4491311013698578,0.050000000745058,0.0497005656361579,293.2629699707031,297.1499938964844,293.1499938964844,0.3666118085384369,-5042.72265625,304.1808776855469,0.8639892935752869,0.3155580759048462,0.2224871069192886,293.3422241210937,297.1499938964844,293.1499938964844,0.6564269661903381,-10566.5068359375,304.25299072265625,0.9990000128746032,0.5690438151359558,0.4643939435482025,293.294921875,297.1499938964844,293.1499938964844,0.0145791769027709,-4476.6767578125,301.14654541015625,0.4491311013698578,0.050000000745058,0.2357580810785293,285.4206848144531,291.1499938964844,262.75,260.8446044921875,281.1278991699219,294.1600646972656,285.43035888671875,1.0,0.3025148808956146,0.7008405923843384,0.7008405923843384,1.0,1.0,-1.3368867635726929,0.5548446774482727,0.7820420861244202,0.2394710481166839,0.0,0.0,1.0,70.17189025878906,53.0,116.99302673339844,-5986.20458984375,295.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,301.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346248239278793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366270735161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652800,293.1564636230469,297.1499938964844,293.1499938964844,0.1470173299312591,-3204.376953125,304.1540222167969,0.6857030391693115,0.1551620215177536,0.1415816098451614,294.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.4491311013698578,0.050000000745058,0.0497005656361579,293.2629699707031,297.1499938964844,293.1499938964844,0.3666118085384369,-5042.72265625,304.1808776855469,0.8639892935752869,0.3155580759048462,0.2224871069192886,293.3422241210937,297.1499938964844,293.1499938964844,0.6564269661903381,-10566.5068359375,304.25299072265625,0.9990000128746032,0.5690438151359558,0.4643939435482025,293.294921875,297.1499938964844,293.1499938964844,0.0145791769027709,-4476.6767578125,301.14654541015625,0.4491311013698578,0.050000000745058,0.2357580810785293,285.4206848144531,291.1499938964844,262.75,260.8446044921875,281.1278991699219,294.1600646972656,285.43035888671875,1.0,0.3025148808956146,0.7008405923843384,0.7008405923843384,1.0,1.0,-1.3368867635726929,0.5548446774482727,0.7820420861244202,0.2394710481166839,0.0,0.0,1.0,70.17189025878906,53.0,116.99302673339844,-5986.20458984375,295.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,301.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346248239278793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366270735161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652860,293.1538391113281,297.1499938964844,293.1499938964844,0.1462860852479934,-3190.408447265625,304.1539001464844,0.6940448880195618,0.1555342823266983,0.1418379694223404,294.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.4566613435745239,0.050000000745058,0.0495591089129447,293.26416015625,297.1499938964844,293.1499938964844,0.3590719997882843,-4961.70654296875,304.1831359863281,0.8703553676605225,0.3124573528766632,0.2202392220497131,293.3019714355469,297.1499938964844,293.1499938964844,0.6254814863204956,-10178.2431640625,304.26934814453125,0.9990000128746032,0.572330892086029,0.4497097134590149,293.29296875,297.1499938964844,293.1499938964844,0.0142655717208981,-4418.619140625,301.1006774902344,0.4566613435745239,0.050000000745058,0.2350870817899704,285.5355834960937,291.1499938964844,262.7699890136719,260.8599853515625,281.2165832519531,294.26385498046875,285.54620361328125,1.0,0.2961425185203552,0.7005524039268494,0.7005524039268494,1.0,1.0,-1.3158859014511108,0.545309841632843,0.7705761194229126,0.2346968501806259,0.0,0.0,1.0,66.26316833496094,56.0,149.41629028320312,-5952.802734375,277.6794128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,301.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341844648122787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361801841994,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652920,293.1538391113281,297.1499938964844,293.1499938964844,0.1462860852479934,-3190.408447265625,304.1539001464844,0.6940448880195618,0.1555342823266983,0.1418379694223404,294.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.4566613435745239,0.050000000745058,0.0495591089129447,293.26416015625,297.1499938964844,293.1499938964844,0.3590719997882843,-4961.70654296875,304.1831359863281,0.8703553676605225,0.3124573528766632,0.2202392220497131,293.3019714355469,297.1499938964844,293.1499938964844,0.6254814863204956,-10178.2431640625,304.26934814453125,0.9990000128746032,0.572330892086029,0.4497097134590149,293.29296875,297.1499938964844,293.1499938964844,0.0142655717208981,-4418.619140625,301.1006774902344,0.4566613435745239,0.050000000745058,0.2350870817899704,285.5355834960937,291.1499938964844,262.7699890136719,260.8599853515625,281.2165832519531,294.26385498046875,285.54620361328125,1.0,0.2961425185203552,0.7005524039268494,0.7005524039268494,1.0,1.0,-1.3158859014511108,0.545309841632843,0.7705761194229126,0.2346968501806259,0.0,0.0,1.0,66.26316833496094,56.0,149.41629028320312,-5952.802734375,277.6794128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,301.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341844648122787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361801841994,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
652980,293.1643371582031,297.1499938964844,293.1499938964844,0.1436396539211273,-3143.25341796875,304.1571350097656,0.695997953414917,0.1533292382955551,0.1404220163822174,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.4610112607479095,0.050000000745058,0.0494840405881404,293.2654113769531,297.1499938964844,293.1499938964844,0.3520785868167877,-4886.76025390625,304.1836853027344,0.8726200461387634,0.3093107342720032,0.2180020660161972,293.2651062011719,297.1499938964844,293.1499938964844,0.6058816313743591,-9943.1015625,304.2617492675781,0.9990000128746032,0.5759711861610413,0.4417170882225036,293.2897644042969,297.1499938964844,293.1499938964844,0.0140216415748,-4373.2001953125,301.0581970214844,0.4610112607479095,0.050000000745058,0.234730988740921,285.6306457519531,291.1499938964844,262.7900085449219,260.8753967285156,281.2450866699219,294.2718505859375,285.6384582519531,1.0,0.292233258485794,0.7002642154693604,0.7002642154693604,1.0,1.0,-1.3013874292373655,0.538662850856781,0.7627245187759399,0.2315770536661148,0.0,0.0,1.0,64.14488220214844,59.0,130.70419311523438,-5936.38330078125,267.12554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,301.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336409598588943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356285793008,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653040,293.1643371582031,297.1499938964844,293.1499938964844,0.1436396539211273,-3143.25341796875,304.1571350097656,0.695997953414917,0.1533292382955551,0.1404220163822174,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.4610112607479095,0.050000000745058,0.0494840405881404,293.2654113769531,297.1499938964844,293.1499938964844,0.3520785868167877,-4886.76025390625,304.1836853027344,0.8726200461387634,0.3093107342720032,0.2180020660161972,293.2651062011719,297.1499938964844,293.1499938964844,0.6058816313743591,-9943.1015625,304.2617492675781,0.9990000128746032,0.5759711861610413,0.4417170882225036,293.2897644042969,297.1499938964844,293.1499938964844,0.0140216415748,-4373.2001953125,301.0581970214844,0.4610112607479095,0.050000000745058,0.234730988740921,285.6306457519531,291.1499938964844,262.7900085449219,260.8753967285156,281.2450866699219,294.2718505859375,285.6384582519531,1.0,0.292233258485794,0.7002642154693604,0.7002642154693604,1.0,1.0,-1.3013874292373655,0.538662850856781,0.7627245187759399,0.2315770536661148,0.0,0.0,1.0,64.14488220214844,59.0,130.70419311523438,-5936.38330078125,267.12554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,301.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336409598588943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356285793008,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653100,293.1701354980469,297.1499938964844,293.1499938964844,0.1417398452758789,-3109.741943359375,304.1592712402344,0.6950353980064392,0.1520081311464309,0.1392058432102203,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66131591796875,0.4621939361095428,0.050000000745058,0.0494643859565258,293.2660522460937,297.1499938964844,293.1499938964844,0.3487752676010132,-4851.37158203125,304.1835632324219,0.8725248575210571,0.307721883058548,0.2168864607810974,293.2501525878906,297.1499938964844,293.1499938964844,0.5994495749473572,-9869.8212890625,304.25311279296875,0.9990000128746032,0.5774495601654053,0.4395989179611206,293.2882995605469,297.1499938964844,293.1499938964844,0.0139163816347718,-4353.8662109375,301.0359191894531,0.4621939361095428,0.050000000745058,0.2346377521753311,285.6704406738281,291.1499938964844,262.79998779296875,260.8830871582031,281.2581787109375,294.2758178710937,285.6775817871094,1.0,0.2910144925117492,0.7001201510429382,0.7001201510429382,1.0,1.0,-1.29590904712677,0.5361263751983643,0.7597827315330505,0.2304523885250091,0.0,0.0,1.0,63.567161560058594,59.0,119.76546478271484,-5929.8798828125,263.68048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,301.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333548724651336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353382394881,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653160,293.1747131347656,297.1499938964844,293.1499938964844,0.1399873942136764,-3078.85693359375,304.1607666015625,0.6936877369880676,0.1508492976427078,0.1380784064531326,294.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.4628557860851288,0.050000000745058,0.0494535230100154,293.2667236328125,297.1499938964844,293.1499938964844,0.3455712497234344,-4817.02587890625,304.18328857421875,0.8717938661575317,0.3061203062534332,0.2157688587903976,293.2379455566406,297.1499938964844,293.1499938964844,0.5947713255882263,-9819.1416015625,304.24285888671875,0.9990000128746032,0.5785817503929138,0.4384232461452484,293.2870788574219,297.1499938964844,293.1499938964844,0.0138183832168579,-4336.1015625,301.0125427246094,0.4628557860851288,0.050000000745058,0.2345862239599228,285.70635986328125,291.1499938964844,262.8099975585937,260.8907775878906,281.2702941894531,294.2796936035156,285.7127685546875,1.0,0.2902157008647918,0.6999770998954773,0.6999770998954773,1.0,1.0,-1.2917269468307495,0.5341655611991882,0.757561445236206,0.229641392827034,0.0,0.0,1.0,63.23271179199219,62.0,108.52400970458984,-5924.59033203125,261.3009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,301.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330666840076446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135045760544,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653220,293.1801147460937,297.1499938964844,293.1499938964844,0.1372448801994323,-3030.57080078125,304.16168212890625,0.6906061768531799,0.1491173505783081,0.1363440006971359,294.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598876953125,0.4628908336162567,0.050000000745058,0.0494529865682125,293.26812744140625,297.1499938964844,293.1499938964844,0.3394536674022674,-4751.375,304.182373046875,0.8687757253646851,0.3028779029846191,0.2135221660137176,293.2215270996094,297.1499938964844,293.1499938964844,0.5898582935333252,-9774.341796875,304.2200622558594,0.9990000128746032,0.5797032117843628,0.4383614957332611,293.2854309082031,297.1499938964844,293.1499938964844,0.0136401914060115,-4304.71630859375,300.9620056152344,0.4628908336162567,0.050000000745058,0.2345836758613586,285.7662048339844,291.1499938964844,262.8299865722656,260.9061584472656,281.2919616699219,294.2873229980469,285.7711181640625,1.0,0.2896828949451446,0.6996910572052002,0.6996910572052002,1.0,1.0,-1.286868453025818,0.5317984223365784,0.7550700306892395,0.2288616150617599,0.0,0.0,1.0,63.1551628112793,65.0,85.67683410644531,-5917.095703125,259.23345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,301.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1325054913759231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001344762276858,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653280,293.1801147460937,297.1499938964844,293.1499938964844,0.1372448801994323,-3030.57080078125,304.16168212890625,0.6906061768531799,0.1491173505783081,0.1363440006971359,294.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598876953125,0.4628908336162567,0.050000000745058,0.0494529865682125,293.26812744140625,297.1499938964844,293.1499938964844,0.3394536674022674,-4751.375,304.182373046875,0.8687757253646851,0.3028779029846191,0.2135221660137176,293.2215270996094,297.1499938964844,293.1499938964844,0.5898582935333252,-9774.341796875,304.2200622558594,0.9990000128746032,0.5797032117843628,0.4383614957332611,293.2854309082031,297.1499938964844,293.1499938964844,0.0136401914060115,-4304.71630859375,300.9620056152344,0.4628908336162567,0.050000000745058,0.2345836758613586,285.7662048339844,291.1499938964844,262.8299865722656,260.9061584472656,281.2919616699219,294.2873229980469,285.7711181640625,1.0,0.2896828949451446,0.6996910572052002,0.6996910572052002,1.0,1.0,-1.286868453025818,0.5317984223365784,0.7550700306892395,0.2288616150617599,0.0,0.0,1.0,63.1551628112793,65.0,85.67683410644531,-5917.095703125,259.23345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,301.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1325054913759231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001344762276858,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653340,293.18145751953125,297.1499938964844,293.1499938964844,0.1354853212833404,-2999.689453125,304.16070556640625,0.6873272657394409,0.1480769515037536,0.1352832019329071,294.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.4615231454372406,0.050000000745058,0.0494755953550338,293.2696228027344,297.1499938964844,293.1499938964844,0.3336985409259796,-4689.50146484375,304.1811828613281,0.8640885353088379,0.2995829284191131,0.211255669593811,293.2149658203125,297.1499938964844,293.1499938964844,0.5899853706359863,-9792.919921875,304.196533203125,0.9990000128746032,0.5792368650436401,0.4407983124256134,293.2847900390625,297.1499938964844,293.1499938964844,0.0134812006726861,-4278.13232421875,300.90582275390625,0.4615231454372406,0.050000000745058,0.2346909195184707,285.8105163574219,291.1499938964844,262.8500061035156,260.9215087890625,281.3109130859375,294.2950134277344,285.81402587890625,1.0,0.290328711271286,0.6994050145149231,0.6994050145149231,1.0,1.0,-1.2859539985656738,0.5311739444732666,0.754780113697052,0.2290405929088592,0.0,0.0,1.0,63.725379943847656,68.0,63.71842575073242,-5912.74609375,260.1255187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,301.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319964677095413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001339596346952,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653400,293.18145751953125,297.1499938964844,293.1499938964844,0.1354853212833404,-2999.689453125,304.16070556640625,0.6873272657394409,0.1480769515037536,0.1352832019329071,294.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.4615231454372406,0.050000000745058,0.0494755953550338,293.2696228027344,297.1499938964844,293.1499938964844,0.3336985409259796,-4689.50146484375,304.1811828613281,0.8640885353088379,0.2995829284191131,0.211255669593811,293.2149658203125,297.1499938964844,293.1499938964844,0.5899853706359863,-9792.919921875,304.196533203125,0.9990000128746032,0.5792368650436401,0.4407983124256134,293.2847900390625,297.1499938964844,293.1499938964844,0.0134812006726861,-4278.13232421875,300.90582275390625,0.4615231454372406,0.050000000745058,0.2346909195184707,285.8105163574219,291.1499938964844,262.8500061035156,260.9215087890625,281.3109130859375,294.2950134277344,285.81402587890625,1.0,0.290328711271286,0.6994050145149231,0.6994050145149231,1.0,1.0,-1.2859539985656738,0.5311739444732666,0.754780113697052,0.2290405929088592,0.0,0.0,1.0,63.725379943847656,68.0,63.71842575073242,-5912.74609375,260.1255187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,301.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319964677095413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001339596346952,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653460,293.179931640625,297.1499938964844,293.1499938964844,0.1345221698284149,-2982.923095703125,304.1587219238281,0.6839603781700134,0.147583320736885,0.1347608417272567,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.4590995609760284,0.050000000745058,0.0495166331529617,293.27117919921875,297.1499938964844,293.1499938964844,0.3282537460327148,-4630.82421875,304.17987060546875,0.8581714034080505,0.2962366342544555,0.2089666277170181,293.21697998046875,297.1499938964844,293.1499938964844,0.594221293926239,-9862.35546875,304.17401123046875,0.9990000128746032,0.5772014856338501,0.4451906681060791,293.28515625,297.1499938964844,293.1499938964844,0.0133365774527192,-4255.4091796875,300.8439636230469,0.4590995609760284,0.050000000745058,0.2348855882883072,285.8409423828125,291.1499938964844,262.8699951171875,260.9368591308594,281.32861328125,294.3028869628906,285.84326171875,1.0,0.2919008731842041,0.6989932060241699,0.6989932060241699,1.0,1.0,-1.28813374042511,0.5318794250488281,0.7562543153762817,0.2299546003341674,0.0,0.0,1.0,64.81107330322266,71.0,44.15509414672852,-5910.4169921875,263.3567199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,301.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315699368715286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001335267734248,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653520,293.179931640625,297.1499938964844,293.1499938964844,0.1345221698284149,-2982.923095703125,304.1587219238281,0.6839603781700134,0.147583320736885,0.1347608417272567,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.4590995609760284,0.050000000745058,0.0495166331529617,293.27117919921875,297.1499938964844,293.1499938964844,0.3282537460327148,-4630.82421875,304.17987060546875,0.8581714034080505,0.2962366342544555,0.2089666277170181,293.21697998046875,297.1499938964844,293.1499938964844,0.594221293926239,-9862.35546875,304.17401123046875,0.9990000128746032,0.5772014856338501,0.4451906681060791,293.28515625,297.1499938964844,293.1499938964844,0.0133365774527192,-4255.4091796875,300.8439636230469,0.4590995609760284,0.050000000745058,0.2348855882883072,285.8409423828125,291.1499938964844,262.8699951171875,260.9368591308594,281.32861328125,294.3028869628906,285.84326171875,1.0,0.2919008731842041,0.6989932060241699,0.6989932060241699,1.0,1.0,-1.28813374042511,0.5318794250488281,0.7562543153762817,0.2299546003341674,0.0,0.0,1.0,64.81107330322266,71.0,44.15509414672852,-5910.4169921875,263.3567199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,301.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315699368715286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001335267734248,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653580,293.1763610839844,297.1499938964844,293.1499938964844,0.1342198550701141,-2977.863037109375,304.15631103515625,0.680615246295929,0.1475510746240615,0.1346824020147323,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.4559205174446106,0.050000000745058,0.0495725348591804,293.2727966308594,297.1499938964844,293.1499938964844,0.3230644762516022,-4574.73828125,304.1785583496094,0.8513979911804199,0.2928402721881866,0.2066532373428344,293.2261657714844,297.1499938964844,293.1499938964844,0.601800262928009,-9972.388671875,304.1534423828125,0.9990000128746032,0.5736494660377502,0.4511058330535888,293.286376953125,297.1499938964844,293.1499938964844,0.0132022202014923,-4235.68212890625,300.7765197753906,0.4559205174446106,0.050000000745058,0.2351507544517517,285.8594970703125,291.1499938964844,262.8900146484375,260.95220947265625,281.3448181152344,294.3109130859375,285.8607482910156,1.0,0.2942005097866058,0.6985813975334167,0.6985813975334167,1.0,1.0,-1.2927477359771729,0.5336560010910034,0.7590916752815247,0.2314707934856414,0.0,0.0,1.0,66.31169128417969,74.0,27.20538330078125,-5909.63671875,268.4752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555847167969,301.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312457919120788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001331977982772,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653640,293.1763610839844,297.1499938964844,293.1499938964844,0.1342198550701141,-2977.863037109375,304.15631103515625,0.680615246295929,0.1475510746240615,0.1346824020147323,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.4559205174446106,0.050000000745058,0.0495725348591804,293.2727966308594,297.1499938964844,293.1499938964844,0.3230644762516022,-4574.73828125,304.1785583496094,0.8513979911804199,0.2928402721881866,0.2066532373428344,293.2261657714844,297.1499938964844,293.1499938964844,0.601800262928009,-9972.388671875,304.1534423828125,0.9990000128746032,0.5736494660377502,0.4511058330535888,293.286376953125,297.1499938964844,293.1499938964844,0.0132022202014923,-4235.68212890625,300.7765197753906,0.4559205174446106,0.050000000745058,0.2351507544517517,285.8594970703125,291.1499938964844,262.8900146484375,260.95220947265625,281.3448181152344,294.3109130859375,285.8607482910156,1.0,0.2942005097866058,0.6985813975334167,0.6985813975334167,1.0,1.0,-1.2927477359771729,0.5336560010910034,0.7590916752815247,0.2314707934856414,0.0,0.0,1.0,66.31169128417969,74.0,27.20538330078125,-5909.63671875,268.4752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555847167969,301.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312457919120788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001331977982772,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653700,293.1739196777344,297.1499938964844,293.1499938964844,0.1342933028936386,-2979.30615234375,304.155029296875,0.6789954900741577,0.1476959288120269,0.134794607758522,294.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637084960937,0.4541293680667877,0.050000000745058,0.0496051423251628,293.27362060546875,297.1499938964844,293.1499938964844,0.3205506801605224,-4547.50439453125,304.1779479980469,0.8477887511253357,0.2911236882209778,0.2054870277643203,293.23309326171875,297.1499938964844,293.1499938964844,0.6066417694091797,-10039.9306640625,304.1440124511719,0.9990000128746032,0.5713236927986145,0.4545208513736725,293.28729248046875,297.1499938964844,293.1499938964844,0.0131377950310707,-4226.70654296875,300.7406921386719,0.4541293680667877,0.050000000745058,0.2353054285049438,285.8648376464844,291.1499938964844,262.8999938964844,260.9598999023437,281.3524169921875,294.31500244140625,285.8656311035156,1.0,0.2955723106861114,0.6983754634857178,0.6983754634857178,1.0,1.0,-1.2958062887191772,0.5348764061927795,0.7609298229217529,0.232413575053215,0.0,0.0,1.0,67.19194793701172,74.0,19.70820999145508,-5909.712890625,271.6339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,301.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311258226633072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001330760424025,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653760,293.17108154296875,297.1499938964844,293.1499938964844,0.1345088928937912,-2983.2568359375,304.1537170410156,0.6774368286132812,0.1479456275701522,0.135003849864006,294.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.4522429406642914,0.050000000745058,0.0496404059231281,293.2744445800781,297.1499938964844,293.1499938964844,0.318081647157669,-4520.70849609375,304.1773376464844,0.8440759778022766,0.2893950939178467,0.2043142616748809,293.24139404296875,297.1499938964844,293.1499938964844,0.6120830178260803,-10114.4716796875,304.1352233886719,0.9990000128746032,0.5686437487602234,0.4581859409809112,293.2884216308594,297.1499938964844,293.1499938964844,0.013074804097414,-4218.2138671875,300.7035522460937,0.4522429406642914,0.050000000745058,0.2354727238416671,285.8678894042969,291.1499938964844,262.9100036621094,260.9675598144531,281.3599853515625,294.31915283203125,285.8682861328125,1.0,0.2970680594444275,0.6981227993965149,0.6981227993965149,1.0,1.0,-1.299291968345642,0.5362747311592102,0.7630172967910767,0.2334487587213516,0.0,0.0,1.0,68.14646911621094,77.0,12.931402206420898,-5910.0087890625,275.1424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,301.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310346871614456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001329835504293,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653820,293.1644592285156,297.1499938964844,293.1499938964844,0.1353551298379898,-2998.45361328125,304.15106201171875,0.674574077129364,0.1487571150064468,0.1357100158929824,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.448281466960907,0.050000000745058,0.0497178025543689,293.276123046875,297.1499938964844,293.1499938964844,0.3132525086402893,-4468.1533203125,304.17626953125,0.8364391326904297,0.2859025001525879,0.201948881149292,293.26153564453125,297.1499938964844,293.1499938964844,0.6245036721229553,-10281.0859375,304.1195373535156,0.9990000128746032,0.5622513890266418,0.466128796339035,293.2911682128906,297.1499938964844,293.1499938964844,0.0129516776651144,-4202.3193359375,300.6253356933594,0.448281466960907,0.050000000745058,0.2358398586511612,285.8681335449219,291.1499938964844,262.92999267578125,260.98291015625,281.3743591308594,294.3275451660156,285.8678283691406,1.0,0.3003716766834259,0.6976174712181091,0.6976174712181091,1.0,1.0,-1.307367920875549,0.5395615100860596,0.7678064703941345,0.2357828021049499,0.0,0.0,1.0,70.24739837646484,80.0,1.321959376335144,-5911.3544921875,283.0892944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,301.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309383064508438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001328857324551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653880,293.1644592285156,297.1499938964844,293.1499938964844,0.1353551298379898,-2998.45361328125,304.15106201171875,0.674574077129364,0.1487571150064468,0.1357100158929824,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.448281466960907,0.050000000745058,0.0497178025543689,293.276123046875,297.1499938964844,293.1499938964844,0.3132525086402893,-4468.1533203125,304.17626953125,0.8364391326904297,0.2859025001525879,0.201948881149292,293.26153564453125,297.1499938964844,293.1499938964844,0.6245036721229553,-10281.0859375,304.1195373535156,0.9990000128746032,0.5622513890266418,0.466128796339035,293.2911682128906,297.1499938964844,293.1499938964844,0.0129516776651144,-4202.3193359375,300.6253356933594,0.448281466960907,0.050000000745058,0.2358398586511612,285.8681335449219,291.1499938964844,262.92999267578125,260.98291015625,281.3743591308594,294.3275451660156,285.8678283691406,1.0,0.3003716766834259,0.6976174712181091,0.6976174712181091,1.0,1.0,-1.307367920875549,0.5395615100860596,0.7678064703941345,0.2357828021049499,0.0,0.0,1.0,70.24739837646484,80.0,1.321959376335144,-5911.3544921875,283.0892944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,301.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309383064508438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001328857324551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
653940,293.1566162109375,297.1499938964844,293.1499938964844,0.1367393434047699,-3023.054443359375,304.1484069824219,0.6721339821815491,0.1499762088060379,0.1367924511432647,294.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.4441983103752136,0.050000000745058,0.0498028248548507,293.2778015136719,297.1499938964844,293.1499938964844,0.3085378110408783,-4416.6455078125,304.1753845214844,0.8286228179931641,0.2823635637760162,0.1995564550161361,293.28570556640625,297.1499938964844,293.1499938964844,0.6386240720748901,-10466.4638671875,304.1062316894531,0.9990000128746032,0.5545281767845154,0.4747011065483093,293.2945556640625,297.1499938964844,293.1499938964844,0.0128304343670606,-4187.4208984375,300.5420227050781,0.4441983103752136,0.050000000745058,0.2362431585788726,285.8616638183594,291.1499938964844,262.95001220703125,260.99822998046875,281.3877868652344,294.33612060546875,285.8608093261719,1.0,0.3040093779563904,0.6971120834350586,0.6971120834350586,1.0,1.0,-1.316671371459961,0.5433986783027649,0.773272693157196,0.2384063750505447,0.0,0.0,1.0,72.56183624267578,68.0,-8.108763694763184,-5913.669921875,292.1145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193359375,301.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309512704610824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001328989019384,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654000,293.1566162109375,297.1499938964844,293.1499938964844,0.1367393434047699,-3023.054443359375,304.1484069824219,0.6721339821815491,0.1499762088060379,0.1367924511432647,294.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.4441983103752136,0.050000000745058,0.0498028248548507,293.2778015136719,297.1499938964844,293.1499938964844,0.3085378110408783,-4416.6455078125,304.1753845214844,0.8286228179931641,0.2823635637760162,0.1995564550161361,293.28570556640625,297.1499938964844,293.1499938964844,0.6386240720748901,-10466.4638671875,304.1062316894531,0.9990000128746032,0.5545281767845154,0.4747011065483093,293.2945556640625,297.1499938964844,293.1499938964844,0.0128304343670606,-4187.4208984375,300.5420227050781,0.4441983103752136,0.050000000745058,0.2362431585788726,285.8616638183594,291.1499938964844,262.95001220703125,260.99822998046875,281.3877868652344,294.33612060546875,285.8608093261719,1.0,0.3040093779563904,0.6971120834350586,0.6971120834350586,1.0,1.0,-1.316671371459961,0.5433986783027649,0.773272693157196,0.2384063750505447,0.0,0.0,1.0,72.56183624267578,68.0,-8.108763694763184,-5913.669921875,292.1145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193359375,301.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309512704610824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001328989019384,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654060,293.1502380371094,297.1499938964844,293.1499938964844,0.1381092220544815,-3047.03076171875,304.146728515625,0.6755518913269043,0.1511145085096359,0.1379071772098541,294.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.4455873072147369,0.050000000745058,0.04977323487401,293.279296875,297.1499938964844,293.1499938964844,0.3035004734992981,-4361.01904296875,304.17535400390625,0.8270074725151062,0.2788255512714386,0.1970686912536621,293.30487060546875,297.1499938964844,293.1499938964844,0.6355423331260681,-10411.96484375,304.1268920898437,0.9990000128746032,0.5471706390380859,0.4717379510402679,293.29803466796875,297.1499938964844,293.1499938964844,0.0126553419977426,-4160.619140625,300.4582824707031,0.4455873072147369,0.050000000745058,0.2361028045415878,285.8629150390625,291.1499938964844,262.9700012207031,261.0135498046875,281.4177551269531,294.3447265625,285.8646850585937,1.0,0.3020331859588623,0.6965389847755432,0.6965389847755432,1.0,1.0,-1.3112729787826538,0.540428638458252,0.7708443403244019,0.2383298426866531,0.0,0.0,1.0,71.76313781738281,56.0,8.171250343322754,-5898.607421875,288.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,301.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310453414916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001329943625023,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654120,293.1502380371094,297.1499938964844,293.1499938964844,0.1381092220544815,-3047.03076171875,304.146728515625,0.6755518913269043,0.1511145085096359,0.1379071772098541,294.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.4455873072147369,0.050000000745058,0.04977323487401,293.279296875,297.1499938964844,293.1499938964844,0.3035004734992981,-4361.01904296875,304.17535400390625,0.8270074725151062,0.2788255512714386,0.1970686912536621,293.30487060546875,297.1499938964844,293.1499938964844,0.6355423331260681,-10411.96484375,304.1268920898437,0.9990000128746032,0.5471706390380859,0.4717379510402679,293.29803466796875,297.1499938964844,293.1499938964844,0.0126553419977426,-4160.619140625,300.4582824707031,0.4455873072147369,0.050000000745058,0.2361028045415878,285.8629150390625,291.1499938964844,262.9700012207031,261.0135498046875,281.4177551269531,294.3447265625,285.8646850585937,1.0,0.3020331859588623,0.6965389847755432,0.6965389847755432,1.0,1.0,-1.3112729787826538,0.540428638458252,0.7708443403244019,0.2383298426866531,0.0,0.0,1.0,71.76313781738281,56.0,8.171250343322754,-5898.607421875,288.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,301.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310453414916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001329943625023,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654180,293.1522521972656,297.1499938964844,293.1499938964844,0.1377439498901367,-3039.827880859375,304.1485290527344,0.6819673776626587,0.1507177501916885,0.1378504037857055,294.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.4517545700073242,0.050000000745058,0.0496496669948101,293.2805480957031,297.1499938964844,293.1499938964844,0.2977001965045929,-4296.02783203125,304.1766052246094,0.8306201100349426,0.2752946615219116,0.1945191174745559,293.3041687011719,297.1499938964844,293.1499938964844,0.61578768491745,-10135.9736328125,304.1678161621094,0.9990000128746032,0.5433483719825745,0.4591466784477234,293.30047607421875,297.1499938964844,293.1499938964844,0.0124284140765666,-4118.9755859375,300.3841247558594,0.4517545700073242,0.050000000745058,0.2355166524648666,285.89910888671875,291.1499938964844,262.989990234375,261.0288391113281,281.4669189453125,294.3533935546875,285.904296875,1.0,0.2959018647670746,0.6959658265113831,0.6959658265113831,1.0,1.0,-1.2921844720840454,0.5310513973236084,0.761133074760437,0.2360637187957763,0.0,0.0,1.0,68.39663696289062,59.0,49.51366424560547,-5868.302734375,272.8326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158203125,301.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311204582452774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001330705999862,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654240,293.1522521972656,297.1499938964844,293.1499938964844,0.1377439498901367,-3039.827880859375,304.1485290527344,0.6819673776626587,0.1507177501916885,0.1378504037857055,294.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.4517545700073242,0.050000000745058,0.0496496669948101,293.2805480957031,297.1499938964844,293.1499938964844,0.2977001965045929,-4296.02783203125,304.1766052246094,0.8306201100349426,0.2752946615219116,0.1945191174745559,293.3041687011719,297.1499938964844,293.1499938964844,0.61578768491745,-10135.9736328125,304.1678161621094,0.9990000128746032,0.5433483719825745,0.4591466784477234,293.30047607421875,297.1499938964844,293.1499938964844,0.0124284140765666,-4118.9755859375,300.3841247558594,0.4517545700073242,0.050000000745058,0.2355166524648666,285.89910888671875,291.1499938964844,262.989990234375,261.0288391113281,281.4669189453125,294.3533935546875,285.904296875,1.0,0.2959018647670746,0.6959658265113831,0.6959658265113831,1.0,1.0,-1.2921844720840454,0.5310513973236084,0.761133074760437,0.2360637187957763,0.0,0.0,1.0,68.39663696289062,59.0,49.51366424560547,-5868.302734375,272.8326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158203125,301.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311204582452774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001330705999862,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654300,293.1566467285156,297.1499938964844,293.1499938964844,0.1366955935955047,-3020.83984375,304.1507263183594,0.6832693815231323,0.1498286575078964,0.1372055858373642,294.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.454111248254776,0.050000000745058,0.0496054627001285,293.2811889648437,297.1499938964844,293.1499938964844,0.2945996820926666,-4261.03369140625,304.1773986816406,0.8315308690071106,0.2735157907009125,0.1932540088891983,293.2970886230469,297.1499938964844,293.1499938964844,0.6074381470680237,-10023.7734375,304.1795959472656,0.9990000128746032,0.5427844524383545,0.4545557498931885,293.3011474609375,297.1499938964844,293.1499938964844,0.0123191606253385,-4097.3466796875,300.35137939453125,0.454111248254776,0.050000000745058,0.2353069484233856,285.9297180175781,291.1499938964844,263.0,261.0364990234375,281.49188232421875,294.3576965332031,285.93572998046875,1.0,0.2938889563083648,0.695679247379303,0.695679247379303,1.0,1.0,-1.284071445465088,0.52698814868927,0.7570832371711731,0.235320508480072,0.0,0.0,1.0,67.18274688720703,59.0,67.97419738769531,-5855.5107421875,266.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15673828125,301.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311207860708236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001330709346802,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654360,293.16168212890625,297.1499938964844,293.1499938964844,0.1353125721216201,-2995.98876953125,304.1531066894531,0.6832160353660583,0.1487595587968826,0.1362904161214828,294.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.4556472897529602,0.050000000745058,0.0495774559676647,293.2818603515625,297.1499938964844,293.1499938964844,0.2915116250514984,-4226.134765625,304.17803955078125,0.8315079212188721,0.2717235684394836,0.1919900923967361,293.2893981933594,297.1499938964844,293.1499938964844,0.6014425754547119,-9945.1171875,304.18505859375,0.9990000128746032,0.5424303412437439,0.4516229331493377,293.3015441894531,297.1499938964844,293.1499938964844,0.0122189214453101,-4077.29296875,300.3196716308594,0.4556472897529602,0.050000000745058,0.2351741045713424,285.9607238769531,291.1499938964844,263.010009765625,261.0441589355469,281.5142822265625,294.3619079589844,285.96661376953125,1.0,0.2923675179481506,0.695525050163269,0.695525050163269,1.0,1.0,-1.277741312980652,0.5237523317337036,0.7539889812469482,0.235027402639389,0.0,0.0,1.0,66.40718078613281,62.0,76.88581848144531,-5845.33935546875,262.7658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,301.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310934573411941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001330431987298,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654420,293.1701965332031,297.1499938964844,293.1499938964844,0.1324628442525863,-2944.914306640625,304.15673828125,0.6813209652900696,0.146725982427597,0.1343844980001449,294.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.4571495652198791,0.050000000745058,0.0495506562292575,293.283203125,297.1499938964844,293.1499938964844,0.2853979766368866,-4156.8876953125,304.1788635253906,0.8297036290168762,0.2681081891059875,0.1894604861736297,293.2762756347656,297.1499938964844,293.1499938964844,0.5939002633094788,-9850.5439453125,304.1856384277344,0.9990000128746032,0.5415729880332947,0.4487977027893066,293.3019714355469,297.1499938964844,293.1499938964844,0.0120361596345901,-4040.363037109375,300.2574157714844,0.4571495652198791,0.050000000745058,0.2350469827651977,286.0209655761719,291.1499938964844,263.0299987792969,261.0594482421875,281.5551147460937,294.36993408203125,286.0265808105469,1.0,0.2906314134597778,0.6952165961265564,0.6952165961265564,1.0,1.0,-1.2688395977020264,0.5189840197563171,0.7498555779457092,0.235233798623085,0.0,0.0,1.0,65.6519546508789,65.0,81.76831817626953,-5830.3095703125,257.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,301.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309705376625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001329184451606,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654480,293.1701965332031,297.1499938964844,293.1499938964844,0.1324628442525863,-2944.914306640625,304.15673828125,0.6813209652900696,0.146725982427597,0.1343844980001449,294.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.4571495652198791,0.050000000745058,0.0495506562292575,293.283203125,297.1499938964844,293.1499938964844,0.2853979766368866,-4156.8876953125,304.1788635253906,0.8297036290168762,0.2681081891059875,0.1894604861736297,293.2762756347656,297.1499938964844,293.1499938964844,0.5939002633094788,-9850.5439453125,304.1856384277344,0.9990000128746032,0.5415729880332947,0.4487977027893066,293.3019714355469,297.1499938964844,293.1499938964844,0.0120361596345901,-4040.363037109375,300.2574157714844,0.4571495652198791,0.050000000745058,0.2350469827651977,286.0209655761719,291.1499938964844,263.0299987792969,261.0594482421875,281.5551147460937,294.36993408203125,286.0265808105469,1.0,0.2906314134597778,0.6952165961265564,0.6952165961265564,1.0,1.0,-1.2688395977020264,0.5189840197563171,0.7498555779457092,0.235233798623085,0.0,0.0,1.0,65.6519546508789,65.0,81.76831817626953,-5830.3095703125,257.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,301.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309705376625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001329184451606,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
