time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654540,293.17498779296875,297.1499938964844,293.1499938964844,0.1301832050085067,-2904.07275390625,304.1582336425781,0.6784807443618774,0.1452336013317108,0.1329078823328018,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.4569783806800842,0.050000000745058,0.0495536960661411,293.2845764160156,297.1499938964844,293.1499938964844,0.2794305086135864,-4089.1025390625,304.1791687011719,0.8260570764541626,0.2644553780555725,0.186925858259201,293.2690734863281,297.1499938964844,293.1499938964844,0.5913182497024536,-9823.912109375,304.17791748046875,0.9990000128746032,0.539842963218689,0.4491177201271057,293.3023986816406,297.1499938964844,293.1499938964844,0.0118714710697531,-4007.15234375,300.1942138671875,0.4569783806800842,0.050000000745058,0.2350614070892334,286.0755615234375,291.1499938964844,263.04998779296875,261.0747375488281,281.5904235839844,294.3775329589844,286.0804443359375,1.0,0.2903182506561279,0.6949081420898438,0.6949081420898438,1.0,1.0,-1.2644284963607788,0.5162760615348816,0.7481524348258972,0.2362725138664245,0.0,0.0,1.0,65.71613311767578,68.0,75.75491333007812,-5821.32568359375,256.1119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,301.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307784169912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001327234640484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654600,293.17498779296875,297.1499938964844,293.1499938964844,0.1301832050085067,-2904.07275390625,304.1582336425781,0.6784807443618774,0.1452336013317108,0.1329078823328018,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.4569783806800842,0.050000000745058,0.0495536960661411,293.2845764160156,297.1499938964844,293.1499938964844,0.2794305086135864,-4089.1025390625,304.1791687011719,0.8260570764541626,0.2644553780555725,0.186925858259201,293.2690734863281,297.1499938964844,293.1499938964844,0.5913182497024536,-9823.912109375,304.17791748046875,0.9990000128746032,0.539842963218689,0.4491177201271057,293.3023986816406,297.1499938964844,293.1499938964844,0.0118714710697531,-4007.15234375,300.1942138671875,0.4569783806800842,0.050000000745058,0.2350614070892334,286.0755615234375,291.1499938964844,263.04998779296875,261.0747375488281,281.5904235839844,294.3775329589844,286.0804443359375,1.0,0.2903182506561279,0.6949081420898438,0.6949081420898438,1.0,1.0,-1.2644284963607788,0.5162760615348816,0.7481524348258972,0.2362725138664245,0.0,0.0,1.0,65.71613311767578,68.0,75.75491333007812,-5821.32568359375,256.1119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,301.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307784169912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001327234640484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654660,293.17608642578125,297.1499938964844,293.1499938964844,0.1286915242671966,-2877.36328125,304.157958984375,0.6754209399223328,0.1443724334239959,0.1320153325796127,294.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.4555374681949615,0.050000000745058,0.0495794788002967,293.28594970703125,297.1499938964844,293.1499938964844,0.2736672759056091,-4023.46240234375,304.1790466308594,0.8209978342056274,0.2607673704624176,0.1843829452991485,293.2689208984375,297.1499938964844,293.1499938964844,0.5928730368614197,-9852.2646484375,304.1659851074219,0.9990000128746032,0.536874532699585,0.4518314301967621,293.3031921386719,297.1499938964844,293.1499938964844,0.0117210848256945,-3977.438720703125,300.12774658203125,0.4555374681949615,0.050000000745058,0.2351837009191513,286.1208801269531,291.1499938964844,263.07000732421875,261.09002685546875,281.6204833984375,294.3849182128906,286.124755859375,1.0,0.2911242544651031,0.6945919990539551,0.6945919990539551,1.0,1.0,-1.263738989830017,0.5152976512908936,0.7484413981437683,0.2379190176725387,0.0,0.0,1.0,66.40681457519531,71.0,63.760047912597656,-5816.98828125,257.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,301.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305471211671829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001324887416558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654720,293.17608642578125,297.1499938964844,293.1499938964844,0.1286915242671966,-2877.36328125,304.157958984375,0.6754209399223328,0.1443724334239959,0.1320153325796127,294.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.4555374681949615,0.050000000745058,0.0495794788002967,293.28594970703125,297.1499938964844,293.1499938964844,0.2736672759056091,-4023.46240234375,304.1790466308594,0.8209978342056274,0.2607673704624176,0.1843829452991485,293.2689208984375,297.1499938964844,293.1499938964844,0.5928730368614197,-9852.2646484375,304.1659851074219,0.9990000128746032,0.536874532699585,0.4518314301967621,293.3031921386719,297.1499938964844,293.1499938964844,0.0117210848256945,-3977.438720703125,300.12774658203125,0.4555374681949615,0.050000000745058,0.2351837009191513,286.1208801269531,291.1499938964844,263.07000732421875,261.09002685546875,281.6204833984375,294.3849182128906,286.124755859375,1.0,0.2911242544651031,0.6945919990539551,0.6945919990539551,1.0,1.0,-1.263738989830017,0.5152976512908936,0.7484413981437683,0.2379190176725387,0.0,0.0,1.0,66.40681457519531,71.0,63.760047912597656,-5816.98828125,257.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,301.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305471211671829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001324887416558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654780,293.1741638183594,297.1499938964844,293.1499938964844,0.1279611587524414,-2864.325927734375,304.156494140625,0.6724239587783813,0.1440947502851486,0.1316765695810318,294.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.4531638026237488,0.050000000745058,0.0496231094002723,293.2873229980469,297.1499938964844,293.1499938964844,0.2681239247322082,-3960.154296875,304.1785888671875,0.8148040771484375,0.2570451200008392,0.1818289756774902,293.27545166015625,297.1499938964844,293.1499938964844,0.597881019115448,-9925.30859375,304.1523132324219,0.9990000128746032,0.532547652721405,0.4563882052898407,293.3045349121094,297.1499938964844,293.1499938964844,0.0115820188075304,-3950.864501953125,300.05682373046875,0.4531638026237488,0.050000000745058,0.2353906780481338,286.15545654296875,291.1499938964844,263.0899963378906,261.10528564453125,281.6457824707031,294.3922119140625,286.15826416015625,1.0,0.2928076386451721,0.6942757964134216,0.6942757964134216,1.0,1.0,-1.2660367488861084,0.5157252550125122,0.7503114342689514,0.2400060892105102,0.0,0.0,1.0,67.58915710449219,59.0,49.16679382324219,-5816.03759765625,260.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,301.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303072720766067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001322453172178,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654840,293.1741638183594,297.1499938964844,293.1499938964844,0.1279611587524414,-2864.325927734375,304.156494140625,0.6724239587783813,0.1440947502851486,0.1316765695810318,294.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.4531638026237488,0.050000000745058,0.0496231094002723,293.2873229980469,297.1499938964844,293.1499938964844,0.2681239247322082,-3960.154296875,304.1785888671875,0.8148040771484375,0.2570451200008392,0.1818289756774902,293.27545166015625,297.1499938964844,293.1499938964844,0.597881019115448,-9925.30859375,304.1523132324219,0.9990000128746032,0.532547652721405,0.4563882052898407,293.3045349121094,297.1499938964844,293.1499938964844,0.0115820188075304,-3950.864501953125,300.05682373046875,0.4531638026237488,0.050000000745058,0.2353906780481338,286.15545654296875,291.1499938964844,263.0899963378906,261.10528564453125,281.6457824707031,294.3922119140625,286.15826416015625,1.0,0.2928076386451721,0.6942757964134216,0.6942757964134216,1.0,1.0,-1.2660367488861084,0.5157252550125122,0.7503114342689514,0.2400060892105102,0.0,0.0,1.0,67.58915710449219,59.0,49.16679382324219,-5816.03759765625,260.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,301.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303072720766067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001322453172178,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654900,293.17266845703125,297.1499938964844,293.1499938964844,0.1277739405632019,-2860.96728515625,304.1556701660156,0.6732131242752075,0.1440859586000442,0.1316397190093994,294.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.4540137052536011,0.050000000745058,0.0496073029935359,293.2879333496094,297.1499938964844,293.1499938964844,0.2653445303440094,-3928.273193359375,304.178466796875,0.8138596415519714,0.2551852464675903,0.1805193126201629,293.279296875,297.1499938964844,293.1499938964844,0.5949429273605347,-9884.2880859375,304.15740966796875,0.9990000128746032,0.5302019715309143,0.4547439217567444,293.3053283691406,297.1499938964844,293.1499938964844,0.0115003921091556,-3934.929931640625,300.020263671875,0.4540137052536011,0.050000000745058,0.2353156805038452,286.1704406738281,291.1499938964844,263.1000061035156,261.1129150390625,281.6654663085937,294.3958435058594,286.1739807128906,1.0,0.2915747761726379,0.6941177248954773,0.6941177248954773,1.0,1.0,-1.2623447179794312,0.5136343240737915,0.7487104535102844,0.2404139935970306,0.0,0.0,1.0,67.16594696044922,59.0,48.97547912597656,-5808.84619140625,258.42510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,301.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301908642053604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001321271702181,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
654960,293.17236328125,297.1499938964844,293.1499938964844,0.1274075955152511,-2854.246826171875,304.1553039550781,0.6753618121147156,0.1438571363687515,0.1315051764249801,294.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.4564029276371002,0.050000000745058,0.0495639145374298,293.2884826660156,297.1499938964844,293.1499938964844,0.2624097764492035,-3894.36572265625,304.1786193847656,0.8145599365234375,0.2533314228057861,0.1791943162679672,293.27947998046875,297.1499938964844,293.1499938964844,0.5873474478721619,-9779.517578125,304.1699523925781,0.9990000128746032,0.5285224914550781,0.4501968026161194,293.3060302734375,297.1499938964844,293.1499938964844,0.011406066827476,-3915.19287109375,299.9856872558594,0.4564029276371002,0.050000000745058,0.2351098805665969,286.1932373046875,291.1499938964844,263.1099853515625,261.1205444335937,281.6922912597656,294.3994445800781,286.1986083984375,1.0,0.2892622947692871,0.6939222812652588,0.6939222812652588,1.0,1.0,-1.2548387050628662,0.5097337961196899,0.745104968547821,0.2402636408805847,0.0,0.0,1.0,65.99427032470703,62.0,60.89376068115234,-5796.59228515625,253.03990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,301.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1300671100616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001320015871897,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655020,293.1754455566406,297.1499938964844,293.1499938964844,0.1258221417665481,-2825.33447265625,304.1562194824219,0.675311267375946,0.1426699608564376,0.1305874288082122,294.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.4580361843109131,0.050000000745058,0.0495351031422615,293.28961181640625,297.1499938964844,293.1499938964844,0.2564559578895569,-3825.189697265625,304.1789855957031,0.8124855756759644,0.2495924681425094,0.1765768975019455,293.27410888671875,297.1499938964844,293.1499938964844,0.5800557732582092,-9684.3876953125,304.1748962402344,0.9990000128746032,0.5263316631317139,0.4471496045589447,293.3070983886719,297.1499938964844,293.1499938964844,0.0112350201234221,-3878.04345703125,299.9206237792969,0.4580361843109131,0.050000000745058,0.2349731922149658,286.2512512207031,291.1499938964844,263.1300048828125,261.13580322265625,281.736083984375,294.40679931640625,286.2565612792969,1.0,0.2877604961395263,0.693531334400177,0.693531334400177,1.0,1.0,-1.2467341423034668,0.5052298903465271,0.7415042519569397,0.2408338487148285,0.0,0.0,1.0,65.20570373535156,65.0,73.6638412475586,-5781.8203125,248.2984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,301.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297706961631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317007554462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655080,293.1754455566406,297.1499938964844,293.1499938964844,0.1258221417665481,-2825.33447265625,304.1562194824219,0.675311267375946,0.1426699608564376,0.1305874288082122,294.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.4580361843109131,0.050000000745058,0.0495351031422615,293.28961181640625,297.1499938964844,293.1499938964844,0.2564559578895569,-3825.189697265625,304.1789855957031,0.8124855756759644,0.2495924681425094,0.1765768975019455,293.27410888671875,297.1499938964844,293.1499938964844,0.5800557732582092,-9684.3876953125,304.1748962402344,0.9990000128746032,0.5263316631317139,0.4471496045589447,293.3070983886719,297.1499938964844,293.1499938964844,0.0112350201234221,-3878.04345703125,299.9206237792969,0.4580361843109131,0.050000000745058,0.2349731922149658,286.2512512207031,291.1499938964844,263.1300048828125,261.13580322265625,281.736083984375,294.40679931640625,286.2565612792969,1.0,0.2877604961395263,0.693531334400177,0.693531334400177,1.0,1.0,-1.2467341423034668,0.5052298903465271,0.7415042519569397,0.2408338487148285,0.0,0.0,1.0,65.20570373535156,65.0,73.6638412475586,-5781.8203125,248.2984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,301.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297706961631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317007554462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655140,293.1778259277344,297.1499938964844,293.1499938964844,0.1241097897291183,-2794.248046875,304.1569519042969,0.6730078458786011,0.1415396332740783,0.1295079290866851,294.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2963562011719,0.4577032625675201,0.050000000745058,0.0495409369468688,293.2908020019531,297.1499938964844,293.1499938964844,0.2506831884384155,-3757.88525390625,304.1789245605469,0.8081381320953369,0.2458157688379287,0.1739566922187805,293.2713623046875,297.1499938964844,293.1499938964844,0.5783904194831848,-9667.513671875,304.1692199707031,0.9990000128746032,0.5237541794776917,0.4477669596672058,293.3078918457031,297.1499938964844,293.1499938964844,0.0110839921981096,-3845.472900390625,299.85467529296875,0.4577032625675201,0.050000000745058,0.2350008636713028,286.3017883300781,291.1499938964844,263.1499938964844,261.15106201171875,281.7687072753906,294.409423828125,286.3062438964844,1.0,0.2876243889331817,0.6931403875350952,0.6931403875350952,1.0,1.0,-1.2430734634399414,0.5028440952301025,0.7402293682098389,0.2419711202383041,0.0,0.0,1.0,65.35086822509766,53.0,68.68110656738281,-5773.57275390625,247.2332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,301.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294399350881576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313650864176,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655200,293.1778259277344,297.1499938964844,293.1499938964844,0.1241097897291183,-2794.248046875,304.1569519042969,0.6730078458786011,0.1415396332740783,0.1295079290866851,294.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2963562011719,0.4577032625675201,0.050000000745058,0.0495409369468688,293.2908020019531,297.1499938964844,293.1499938964844,0.2506831884384155,-3757.88525390625,304.1789245605469,0.8081381320953369,0.2458157688379287,0.1739566922187805,293.2713623046875,297.1499938964844,293.1499938964844,0.5783904194831848,-9667.513671875,304.1692199707031,0.9990000128746032,0.5237541794776917,0.4477669596672058,293.3078918457031,297.1499938964844,293.1499938964844,0.0110839921981096,-3845.472900390625,299.85467529296875,0.4577032625675201,0.050000000745058,0.2350008636713028,286.3017883300781,291.1499938964844,263.1499938964844,261.15106201171875,281.7687072753906,294.409423828125,286.3062438964844,1.0,0.2876243889331817,0.6931403875350952,0.6931403875350952,1.0,1.0,-1.2430734634399414,0.5028440952301025,0.7402293682098389,0.2419711202383041,0.0,0.0,1.0,65.35086822509766,53.0,68.68110656738281,-5773.57275390625,247.2332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,301.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294399350881576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313650864176,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655260,293.1790771484375,297.1499938964844,293.1499938964844,0.1225886493921279,-2766.498046875,304.1571960449219,0.6763237714767456,0.1405849009752273,0.1286022514104843,294.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468322753906,0.4628181457519531,0.050000000745058,0.0494542568922042,293.2917785644531,297.1499938964844,293.1499938964844,0.244797945022583,-3688.7744140625,304.1791381835937,0.8095707893371582,0.24204982817173,0.1712640821933746,293.2653503417969,297.1499938964844,293.1499938964844,0.5625000596046448,-9450.5283203125,304.1900634765625,0.9990000128746032,0.5218673348426819,0.4384910464286804,293.30780029296875,297.1499938964844,293.1499938964844,0.0109109161421656,-3806.614990234375,299.7926025390625,0.4628181457519531,0.050000000745058,0.2345896959304809,286.3539123535156,291.1499938964844,263.1700134277344,261.1663513183594,281.81103515625,294.3963623046875,286.3605651855469,1.0,0.2826320827007293,0.6928645968437195,0.6928645968437195,1.0,1.0,-1.227031946182251,0.4946370422840118,0.7323948740959167,0.2413975894451141,0.0,0.0,1.0,62.99418258666992,56.0,79.89920806884766,-5749.8720703125,236.35997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,301.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290943026542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000131014312501,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655320,293.1790771484375,297.1499938964844,293.1499938964844,0.1225886493921279,-2766.498046875,304.1571960449219,0.6763237714767456,0.1405849009752273,0.1286022514104843,294.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468322753906,0.4628181457519531,0.050000000745058,0.0494542568922042,293.2917785644531,297.1499938964844,293.1499938964844,0.244797945022583,-3688.7744140625,304.1791381835937,0.8095707893371582,0.24204982817173,0.1712640821933746,293.2653503417969,297.1499938964844,293.1499938964844,0.5625000596046448,-9450.5283203125,304.1900634765625,0.9990000128746032,0.5218673348426819,0.4384910464286804,293.30780029296875,297.1499938964844,293.1499938964844,0.0109109161421656,-3806.614990234375,299.7926025390625,0.4628181457519531,0.050000000745058,0.2345896959304809,286.3539123535156,291.1499938964844,263.1700134277344,261.1663513183594,281.81103515625,294.3963623046875,286.3605651855469,1.0,0.2826320827007293,0.6928645968437195,0.6928645968437195,1.0,1.0,-1.227031946182251,0.4946370422840118,0.7323948740959167,0.2413975894451141,0.0,0.0,1.0,62.99418258666992,56.0,79.89920806884766,-5749.8720703125,236.35997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,301.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290943026542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000131014312501,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655380,293.1822814941406,297.1499938964844,293.1499938964844,0.1205661296844482,-2729.4423828125,304.1581726074219,0.6770486235618591,0.1391943097114563,0.1273481845855713,294.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.4658901989459991,0.050000000745058,0.0494029484689235,293.292724609375,297.1499938964844,293.1499938964844,0.2388043701648712,-3617.83251953125,304.17938232421875,0.8088008165359497,0.2382658869028091,0.1685966253280639,293.2502136230469,297.1499938964844,293.1499938964844,0.5508254170417786,-9297.91015625,304.1955871582031,0.9990000128746032,0.522013783454895,0.4329033493995666,293.30596923828125,297.1499938964844,293.1499938964844,0.0107557568699121,-3769.52587890625,299.7412414550781,0.4658901989459991,0.050000000745058,0.2343463152647018,286.4206848144531,291.1499938964844,263.19000244140625,261.1817321777344,281.84100341796875,294.37255859375,286.4266662597656,1.0,0.2799750566482544,0.692588746547699,0.692588746547699,1.0,1.0,-1.2152587175369265,0.4885269105434418,0.7267317771911621,0.2411841452121734,0.0,0.0,1.0,61.58213424682617,59.0,86.15516662597656,-5733.67578125,229.18934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,301.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286909133195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001306049234699,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655440,293.1822814941406,297.1499938964844,293.1499938964844,0.1205661296844482,-2729.4423828125,304.1581726074219,0.6770486235618591,0.1391943097114563,0.1273481845855713,294.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.4658901989459991,0.050000000745058,0.0494029484689235,293.292724609375,297.1499938964844,293.1499938964844,0.2388043701648712,-3617.83251953125,304.17938232421875,0.8088008165359497,0.2382658869028091,0.1685966253280639,293.2502136230469,297.1499938964844,293.1499938964844,0.5508254170417786,-9297.91015625,304.1955871582031,0.9990000128746032,0.522013783454895,0.4329033493995666,293.30596923828125,297.1499938964844,293.1499938964844,0.0107557568699121,-3769.52587890625,299.7412414550781,0.4658901989459991,0.050000000745058,0.2343463152647018,286.4206848144531,291.1499938964844,263.19000244140625,261.1817321777344,281.84100341796875,294.37255859375,286.4266662597656,1.0,0.2799750566482544,0.692588746547699,0.692588746547699,1.0,1.0,-1.2152587175369265,0.4885269105434418,0.7267317771911621,0.2411841452121734,0.0,0.0,1.0,61.58213424682617,59.0,86.15516662597656,-5733.67578125,229.18934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,301.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286909133195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001306049234699,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655500,293.18292236328125,297.1499938964844,293.1499938964844,0.1196780726313591,-2713.196533203125,304.1582946777344,0.6766307950019836,0.1386608630418777,0.1267921477556228,294.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44287109375,0.4664943218231201,0.050000000745058,0.0493925772607326,293.293212890625,297.1499938964844,293.1499938964844,0.2359116524457931,-3583.51904296875,304.1792907714844,0.8073710799217224,0.2363622486591339,0.1672652810811996,293.2436828613281,297.1499938964844,293.1499938964844,0.5475438237190247,-9257.4150390625,304.1932373046875,0.9990000128746032,0.5220314264297485,0.4317651689052582,293.3046264648437,297.1499938964844,293.1499938964844,0.0106890983879566,-3753.675537109375,299.7163391113281,0.4664943218231201,0.050000000745058,0.2342971265316009,286.4492492675781,291.1499938964844,263.20001220703125,261.1894836425781,281.8517761230469,294.3610534667969,286.4547119140625,1.0,0.27927365899086,0.6924508213996887,0.6924508213996887,1.0,1.0,-1.2115546464920044,0.4865157008171081,0.725039005279541,0.2413419634103775,0.0,0.0,1.0,61.290306091308594,59.0,81.66376495361328,-5728.486328125,227.27101135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,301.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284779757261276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001303888129768,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655560,293.1826477050781,297.1499938964844,293.1499938964844,0.11898785084486,-2700.56787109375,304.15802001953125,0.6760479807853699,0.1382970958948135,0.1263841688632965,294.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691162109375,0.4666735827922821,0.050000000745058,0.0493894889950752,293.293701171875,297.1499938964844,293.1499938964844,0.2330823540687561,-3549.902587890625,304.1791076660156,0.8054015636444092,0.2344513088464737,0.165934070944786,293.2384948730469,297.1499938964844,293.1499938964844,0.5455543398857117,-9234.7197265625,304.18896484375,0.9990000128746032,0.5218592286109924,0.431425005197525,293.30322265625,297.1499938964844,293.1499938964844,0.0106277391314506,-3739.214599609375,299.6914367675781,0.4666735827922821,0.050000000745058,0.2342824786901474,286.47479248046875,291.1499938964844,263.2099914550781,261.1972351074219,281.86053466796875,294.3504333496094,286.4796142578125,1.0,0.278936356306076,0.6923589110374451,0.6923589110374451,1.0,1.0,-1.2090367078781128,0.4850843250751495,0.7239524126052856,0.2416479140520095,0.0,0.0,1.0,61.19721984863281,62.0,74.89140319824219,-5724.7822265625,226.1889038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,301.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282653957605362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001301730662817,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655620,293.17974853515625,297.1499938964844,293.1499938964844,0.1182313561439514,-2686.7314453125,304.1565856933594,0.6746405959129333,0.1380556225776672,0.1260331571102142,294.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.4659611582756042,0.050000000745058,0.049401756376028,293.2947082519531,297.1499938964844,293.1499938964844,0.2276213020086288,-3484.86669921875,304.1784973144531,0.8000968098640442,0.2306068986654281,0.1632696092128753,293.2331848144531,297.1499938964844,293.1499938964844,0.5450285077095032,-9236.1357421875,304.1767883300781,0.9990000128746032,0.5207067728042603,0.4327704906463623,293.300537109375,297.1499938964844,293.1499938964844,0.0105178132653236,-3713.993896484375,299.63970947265625,0.4659611582756042,0.050000000745058,0.2343406677246093,286.5155944824219,291.1499938964844,263.2300109863281,261.2128295898437,281.8736572265625,294.3324890136719,286.5189819335937,1.0,0.2791992425918579,0.6921750903129578,0.6921750903129578,1.0,1.0,-1.207115650177002,0.4837134480476379,0.7234021425247192,0.2426307052373886,0.0,0.0,1.0,61.51617050170898,65.0,57.54628753662109,-5720.83154296875,226.1665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,301.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278611570596695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001297628186875,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655680,293.17974853515625,297.1499938964844,293.1499938964844,0.1182313561439514,-2686.7314453125,304.1565856933594,0.6746405959129333,0.1380556225776672,0.1260331571102142,294.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.4659611582756042,0.050000000745058,0.049401756376028,293.2947082519531,297.1499938964844,293.1499938964844,0.2276213020086288,-3484.86669921875,304.1784973144531,0.8000968098640442,0.2306068986654281,0.1632696092128753,293.2331848144531,297.1499938964844,293.1499938964844,0.5450285077095032,-9236.1357421875,304.1767883300781,0.9990000128746032,0.5207067728042603,0.4327704906463623,293.300537109375,297.1499938964844,293.1499938964844,0.0105178132653236,-3713.993896484375,299.63970947265625,0.4659611582756042,0.050000000745058,0.2343406677246093,286.5155944824219,291.1499938964844,263.2300109863281,261.2128295898437,281.8736572265625,294.3324890136719,286.5189819335937,1.0,0.2791992425918579,0.6921750903129578,0.6921750903129578,1.0,1.0,-1.207115650177002,0.4837134480476379,0.7234021425247192,0.2426307052373886,0.0,0.0,1.0,61.51617050170898,65.0,57.54628753662109,-5720.83154296875,226.1665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,301.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278611570596695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001297628186875,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655740,293.17449951171875,297.1499938964844,293.1499938964844,0.1182136833667755,-2686.42138671875,304.1544189453125,0.6730494499206543,0.1383635252714157,0.126222014427185,294.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399475097656,0.4640283584594726,0.050000000745058,0.049434371292591,293.2957458496094,297.1499938964844,293.1499938964844,0.2224095463752746,-3422.604248046875,304.1776733398437,0.7933477759361267,0.2267314791679382,0.1605984717607498,293.23486328125,297.1499938964844,293.1499938964844,0.5484824180603027,-9290.5029296875,304.1620788574219,0.9990000128746032,0.5182733535766602,0.4363295137882232,293.2984619140625,297.1499938964844,293.1499938964844,0.0104207498952746,-3692.910888671875,299.5837097167969,0.4640283584594726,0.050000000745058,0.2344953715801239,286.54248046875,291.1499938964844,263.25,261.2285461425781,281.8826599121094,294.3191223144531,286.5445251464844,1.0,0.2804925143718719,0.6919912695884705,0.6919912695884705,1.0,1.0,-1.208631992340088,0.483983427286148,0.7246485948562622,0.2440351545810699,0.0,0.0,1.0,62.39274597167969,68.0,38.58066940307617,-5720.30078125,228.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,301.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275127083063125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001294091780437,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655800,293.17449951171875,297.1499938964844,293.1499938964844,0.1182136833667755,-2686.42138671875,304.1544189453125,0.6730494499206543,0.1383635252714157,0.126222014427185,294.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399475097656,0.4640283584594726,0.050000000745058,0.049434371292591,293.2957458496094,297.1499938964844,293.1499938964844,0.2224095463752746,-3422.604248046875,304.1776733398437,0.7933477759361267,0.2267314791679382,0.1605984717607498,293.23486328125,297.1499938964844,293.1499938964844,0.5484824180603027,-9290.5029296875,304.1620788574219,0.9990000128746032,0.5182733535766602,0.4363295137882232,293.2984619140625,297.1499938964844,293.1499938964844,0.0104207498952746,-3692.910888671875,299.5837097167969,0.4640283584594726,0.050000000745058,0.2344953715801239,286.54248046875,291.1499938964844,263.25,261.2285461425781,281.8826599121094,294.3191223144531,286.5445251464844,1.0,0.2804925143718719,0.6919912695884705,0.6919912695884705,1.0,1.0,-1.208631992340088,0.483983427286148,0.7246485948562622,0.2440351545810699,0.0,0.0,1.0,62.39274597167969,68.0,38.58066940307617,-5720.30078125,228.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,301.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275127083063125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001294091780437,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655860,293.16766357421875,297.1499938964844,293.1499938964844,0.1188126876950264,-2697.375,304.1519470214844,0.6713740229606628,0.1391226947307586,0.1268507093191146,294.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5553283691406,0.4610666036605835,0.050000000745058,0.0494833327829837,293.2968139648437,297.1499938964844,293.1499938964844,0.2174156606197357,-3362.74365234375,304.1767883300781,0.7855272889137268,0.2228247970342636,0.1579173356294632,293.2431335449219,297.1499938964844,293.1499938964844,0.555243194103241,-9387.8544921875,304.14678955078125,0.9990000128746032,0.5144574642181396,0.4416192173957824,293.2972412109375,297.1499938964844,293.1499938964844,0.0103326980024576,-3675.088134765625,299.522216796875,0.4610666036605835,0.050000000745058,0.2347276210784912,286.55645751953125,291.1499938964844,263.2699890136719,261.244384765625,281.8894958496094,294.3099060058594,286.5572509765625,1.0,0.2825964093208313,0.6916882991790771,0.6916882991790771,1.0,1.0,-1.2128546237945557,0.4855131208896637,0.7273415327072144,0.2457545101642608,0.0,0.0,1.0,63.71724319458008,56.0,20.60204315185547,-5722.0048828125,232.7405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,301.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272454857826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001291379885515,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655920,293.16766357421875,297.1499938964844,293.1499938964844,0.1188126876950264,-2697.375,304.1519470214844,0.6713740229606628,0.1391226947307586,0.1268507093191146,294.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5553283691406,0.4610666036605835,0.050000000745058,0.0494833327829837,293.2968139648437,297.1499938964844,293.1499938964844,0.2174156606197357,-3362.74365234375,304.1767883300781,0.7855272889137268,0.2228247970342636,0.1579173356294632,293.2431335449219,297.1499938964844,293.1499938964844,0.555243194103241,-9387.8544921875,304.14678955078125,0.9990000128746032,0.5144574642181396,0.4416192173957824,293.2972412109375,297.1499938964844,293.1499938964844,0.0103326980024576,-3675.088134765625,299.522216796875,0.4610666036605835,0.050000000745058,0.2347276210784912,286.55645751953125,291.1499938964844,263.2699890136719,261.244384765625,281.8894958496094,294.3099060058594,286.5572509765625,1.0,0.2825964093208313,0.6916882991790771,0.6916882991790771,1.0,1.0,-1.2128546237945557,0.4855131208896637,0.7273415327072144,0.2457545101642608,0.0,0.0,1.0,63.71724319458008,56.0,20.60204315185547,-5722.0048828125,232.7405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,301.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272454857826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001291379885515,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
655980,293.161865234375,297.1499938964844,293.1499938964844,0.1194950118660926,-2709.61572265625,304.15020751953125,0.6757246255874634,0.1398624181747436,0.1275625377893448,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694580078125,0.4641900956630707,0.050000000745058,0.0494316667318344,293.29766845703125,297.1499938964844,293.1499938964844,0.2122877985239029,-3300.74658203125,304.1764221191406,0.7842126488685608,0.2189316153526306,0.155159905552864,293.24871826171875,297.1499938964844,293.1499938964844,0.5468770861625671,-9268.9052734375,304.16265869140625,0.9990000128746032,0.5109350681304932,0.4360368549823761,293.2965087890625,297.1499938964844,293.1499938964844,0.0102139571681618,-3649.142578125,299.460205078125,0.4641900956630707,0.050000000745058,0.234482541680336,286.572509765625,291.1499938964844,263.2900085449219,261.2603454589844,281.9163818359375,294.2998962402344,286.5758361816406,1.0,0.2793927192687988,0.6913853883743286,0.6913853883743286,1.0,1.0,-1.2033518552780151,0.4806810915470123,0.7226707935333252,0.2451784759759903,0.0,0.0,1.0,62.30900192260742,44.0,30.69490623474121,-5704.328125,226.46324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,301.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270563155412674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001289460051339,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656040,293.161865234375,297.1499938964844,293.1499938964844,0.1194950118660926,-2709.61572265625,304.15020751953125,0.6757246255874634,0.1398624181747436,0.1275625377893448,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694580078125,0.4641900956630707,0.050000000745058,0.0494316667318344,293.29766845703125,297.1499938964844,293.1499938964844,0.2122877985239029,-3300.74658203125,304.1764221191406,0.7842126488685608,0.2189316153526306,0.155159905552864,293.24871826171875,297.1499938964844,293.1499938964844,0.5468770861625671,-9268.9052734375,304.16265869140625,0.9990000128746032,0.5109350681304932,0.4360368549823761,293.2965087890625,297.1499938964844,293.1499938964844,0.0102139571681618,-3649.142578125,299.460205078125,0.4641900956630707,0.050000000745058,0.234482541680336,286.572509765625,291.1499938964844,263.2900085449219,261.2603454589844,281.9163818359375,294.2998962402344,286.5758361816406,1.0,0.2793927192687988,0.6913853883743286,0.6913853883743286,1.0,1.0,-1.2033518552780151,0.4806810915470123,0.7226707935333252,0.2451784759759903,0.0,0.0,1.0,62.30900192260742,44.0,30.69490623474121,-5704.328125,226.46324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,301.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270563155412674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001289460051339,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656100,293.1614074707031,297.1499938964844,293.1499938964844,0.1193896308541297,-2707.41259765625,304.150390625,0.6794081330299377,0.1398030966520309,0.1276068985462188,294.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.587646484375,0.4676516056060791,0.050000000745058,0.0493724606931209,293.2980041503906,297.1499938964844,293.1499938964844,0.209546223282814,-3267.253662109375,304.1766052246094,0.7858129143714905,0.2169948369264602,0.1537641733884811,293.244873046875,297.1499938964844,293.1499938964844,0.5368468761444092,-9128.6220703125,304.1786193847656,0.9990000128746032,0.5104352235794067,0.4295485019683838,293.2958374023437,297.1499938964844,293.1499938964844,0.0101420637220144,-3631.71142578125,299.4336242675781,0.4676516056060791,0.050000000745058,0.2342016994953155,286.5924377441406,291.1499938964844,263.29998779296875,261.26837158203125,281.9356689453125,294.2917785644531,286.59735107421875,1.0,0.2762377262115478,0.6912339329719543,0.6912339329719543,1.0,1.0,-1.1935361623764038,0.4759675860404968,0.717568576335907,0.2439056038856506,0.0,0.0,1.0,60.68854141235352,44.0,47.10028076171875,-5689.23046875,219.7305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,301.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269633620977401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001288516796194,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656160,293.162841796875,297.1499938964844,293.1499938964844,0.1188431233167648,-2697.082763671875,304.1513061523437,0.6836831569671631,0.1393756717443466,0.1273209899663925,294.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137390136719,0.471857488155365,0.050000000745058,0.0492966324090957,293.2982788085937,297.1499938964844,293.1499938964844,0.206694558262825,-3232.194580078125,304.1769714355469,0.7887024283409119,0.2150635868310928,0.1523600667715072,293.2357482910156,297.1499938964844,293.1499938964844,0.5235753059387207,-8943.97265625,304.19757080078125,0.9990000128746032,0.5110217332839966,0.4210918843746185,293.2947692871094,297.1499938964844,293.1499938964844,0.0100648943334817,-3611.973876953125,299.4109191894531,0.471857488155365,0.050000000745058,0.2338420003652572,286.6203918457031,291.1499938964844,263.3099975585937,261.27642822265625,281.957275390625,294.2815856933594,286.6270446777344,1.0,0.2721835672855377,0.6911099553108215,0.6911099553108215,1.0,1.0,-1.18083655834198,0.4699843525886535,0.7108521461486816,0.2420005947351455,0.0,0.0,1.0,58.60568237304688,47.0,66.90032958984375,-5670.796875,211.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,301.8916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268555223941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287422346649,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656220,293.16851806640625,297.1499938964844,293.1499938964844,0.1168571040034294,-2660.0908203125,304.1541748046875,0.6868435740470886,0.1379045993089676,0.1260430216789245,294.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68096923828125,0.4763100743293762,0.050000000745058,0.0492125116288661,293.2989501953125,297.1499938964844,293.1499938964844,0.2009614259004593,-3161.285400390625,304.1775207519531,0.7899757623672485,0.2111713290214538,0.1495924443006515,293.2099609375,297.1499938964844,293.1499938964844,0.5063912272453308,-8712.1396484375,304.2096252441406,0.9990000128746032,0.5140765905380249,0.4115028381347656,293.2915954589844,297.1499938964844,293.1499938964844,0.0099326157942414,-3576.4013671875,299.373779296875,0.4763100743293762,0.050000000745058,0.2334429770708084,286.6883239746094,291.1499938964844,263.3299865722656,261.29266357421875,281.9852294921875,294.2599792480469,286.6950378417969,1.0,0.2677430510520935,0.6908619403839111,0.6908619403839111,1.0,1.0,-1.163884520530701,0.4620400965213775,0.7018444538116455,0.2392922639846801,0.0,0.0,1.0,56.25626373291016,50.0,86.15589904785156,-5647.25146484375,200.87673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,301.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265738755464553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001284563913941,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656280,293.16851806640625,297.1499938964844,293.1499938964844,0.1168571040034294,-2660.0908203125,304.1541748046875,0.6868435740470886,0.1379045993089676,0.1260430216789245,294.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68096923828125,0.4763100743293762,0.050000000745058,0.0492125116288661,293.2989501953125,297.1499938964844,293.1499938964844,0.2009614259004593,-3161.285400390625,304.1775207519531,0.7899757623672485,0.2111713290214538,0.1495924443006515,293.2099609375,297.1499938964844,293.1499938964844,0.5063912272453308,-8712.1396484375,304.2096252441406,0.9990000128746032,0.5140765905380249,0.4115028381347656,293.2915954589844,297.1499938964844,293.1499938964844,0.0099326157942414,-3576.4013671875,299.373779296875,0.4763100743293762,0.050000000745058,0.2334429770708084,286.6883239746094,291.1499938964844,263.3299865722656,261.29266357421875,281.9852294921875,294.2599792480469,286.6950378417969,1.0,0.2677430510520935,0.6908619403839111,0.6908619403839111,1.0,1.0,-1.163884520530701,0.4620400965213775,0.7018444538116455,0.2392922639846801,0.0,0.0,1.0,56.25626373291016,50.0,86.15589904785156,-5647.25146484375,200.87673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,301.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265738755464553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001284563913941,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
