time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656340,293.1712341308594,297.1499938964844,293.1499938964844,0.115124687552452,-2627.90576171875,304.1556091308594,0.6874237656593323,0.1368775814771652,0.1249354183673858,294.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420349121094,0.4783517718315124,0.050000000745058,0.0491730198264122,293.2997131347656,297.1499938964844,293.1499938964844,0.1954121738672256,-3092.340087890625,304.1775817871094,0.7879626154899597,0.207242801785469,0.1468304544687271,293.1877746582031,297.1499938964844,293.1499938964844,0.4964775443077087,-8583.921875,304.2060241699219,0.9990000128746032,0.5170671343803406,0.4069214165210724,293.2878723144531,297.1499938964844,293.1499938964844,0.0098227774724364,-3546.68115234375,299.3382873535156,0.4783517718315124,0.050000000745058,0.2332556396722793,286.7484130859375,291.1499938964844,263.3500061035156,261.3090515136719,282.0032653808594,294.2428894042969,286.7542419433594,1.0,0.26529061794281,0.6906139850616455,0.6906139850616455,1.0,1.0,-1.1534661054611206,0.4571619927883148,0.6963040828704834,0.2375463992357254,0.0,0.0,1.0,55.12127304077149,53.0,82.21971893310547,-5633.0869140625,195.27078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,301.9820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262390613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001281165896216,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656400,293.1712341308594,297.1499938964844,293.1499938964844,0.115124687552452,-2627.90576171875,304.1556091308594,0.6874237656593323,0.1368775814771652,0.1249354183673858,294.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420349121094,0.4783517718315124,0.050000000745058,0.0491730198264122,293.2997131347656,297.1499938964844,293.1499938964844,0.1954121738672256,-3092.340087890625,304.1775817871094,0.7879626154899597,0.207242801785469,0.1468304544687271,293.1877746582031,297.1499938964844,293.1499938964844,0.4964775443077087,-8583.921875,304.2060241699219,0.9990000128746032,0.5170671343803406,0.4069214165210724,293.2878723144531,297.1499938964844,293.1499938964844,0.0098227774724364,-3546.68115234375,299.3382873535156,0.4783517718315124,0.050000000745058,0.2332556396722793,286.7484130859375,291.1499938964844,263.3500061035156,261.3090515136719,282.0032653808594,294.2428894042969,286.7542419433594,1.0,0.26529061794281,0.6906139850616455,0.6906139850616455,1.0,1.0,-1.1534661054611206,0.4571619927883148,0.6963040828704834,0.2375463992357254,0.0,0.0,1.0,55.12127304077149,53.0,82.21971893310547,-5633.0869140625,195.27078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,301.9820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262390613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001281165896216,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656460,293.170654296875,297.1499938964844,293.1499938964844,0.1141477078199386,-2609.68896484375,304.15533447265625,0.6870517134666443,0.1364505141973495,0.1244163960218429,294.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79229736328125,0.4788246154785156,0.050000000745058,0.0491638407111167,293.300537109375,297.1499938964844,293.1499938964844,0.1900728344917297,-3025.720703125,304.1772766113281,0.7835643291473389,0.203283354640007,0.1440682709217071,293.1732177734375,297.1499938964844,293.1499938964844,0.4920279383659363,-8531.9794921875,304.1946105957031,0.9990000128746032,0.5190792679786682,0.4058469533920288,293.2845153808594,297.1499938964844,293.1499938964844,0.0097281849011778,-3521.589111328125,299.3003845214844,0.4788246154785156,0.050000000745058,0.2332120984792709,286.7972412109375,291.1499938964844,263.3699951171875,261.3255615234375,282.0143737792969,294.23095703125,286.8017272949219,1.0,0.264431357383728,0.6905422210693359,0.6905422210693359,1.0,1.0,-1.1481727361679075,0.4546938836574554,0.6934789419174194,0.2366854548454284,0.0,0.0,1.0,54.82093048095703,56.0,68.10289001464844,-5625.7607421875,192.9942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,302.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258920431137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001277644187211,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656520,293.170654296875,297.1499938964844,293.1499938964844,0.1141477078199386,-2609.68896484375,304.15533447265625,0.6870517134666443,0.1364505141973495,0.1244163960218429,294.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79229736328125,0.4788246154785156,0.050000000745058,0.0491638407111167,293.300537109375,297.1499938964844,293.1499938964844,0.1900728344917297,-3025.720703125,304.1772766113281,0.7835643291473389,0.203283354640007,0.1440682709217071,293.1732177734375,297.1499938964844,293.1499938964844,0.4920279383659363,-8531.9794921875,304.1946105957031,0.9990000128746032,0.5190792679786682,0.4058469533920288,293.2845153808594,297.1499938964844,293.1499938964844,0.0097281849011778,-3521.589111328125,299.3003845214844,0.4788246154785156,0.050000000745058,0.2332120984792709,286.7972412109375,291.1499938964844,263.3699951171875,261.3255615234375,282.0143737792969,294.23095703125,286.8017272949219,1.0,0.264431357383728,0.6905422210693359,0.6905422210693359,1.0,1.0,-1.1481727361679075,0.4546938836574554,0.6934789419174194,0.2366854548454284,0.0,0.0,1.0,54.82093048095703,56.0,68.10289001464844,-5625.7607421875,192.9942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,302.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258920431137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001277644187211,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656580,293.1681213378906,297.1499938964844,293.1499938964844,0.1137743517756462,-2602.6689453125,304.1541748046875,0.6858449578285217,0.1364399790763855,0.1243379414081573,294.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291015625,0.4780535697937011,0.050000000745058,0.0491788685321807,293.3013916015625,297.1499938964844,293.1499938964844,0.184958815574646,-2961.66064453125,304.1766967773437,0.7772645354270935,0.1992964148521423,0.1413038522005081,293.1668701171875,297.1499938964844,293.1499938964844,0.4922535717487335,-8544.189453125,304.1793212890625,0.9990000128746032,0.5197881460189819,0.4075970649719238,293.2819519042969,297.1499938964844,293.1499938964844,0.0096451938152313,-3500.57958984375,299.2575378417969,0.4780535697937011,0.050000000745058,0.2332833856344223,286.83251953125,291.1499938964844,263.3900146484375,261.3422241210937,282.0215759277344,294.22344970703125,286.8355407714844,1.0,0.2648527920246124,0.6904704570770264,0.6904704570770264,1.0,1.0,-1.1469634771347046,0.4540847241878509,0.6928786635398865,0.2365725934505462,0.0,0.0,1.0,55.18830108642578,59.0,49.90241622924805,-5623.169921875,193.32736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,302.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1255691647529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127436738694,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656640,293.1681213378906,297.1499938964844,293.1499938964844,0.1137743517756462,-2602.6689453125,304.1541748046875,0.6858449578285217,0.1364399790763855,0.1243379414081573,294.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291015625,0.4780535697937011,0.050000000745058,0.0491788685321807,293.3013916015625,297.1499938964844,293.1499938964844,0.184958815574646,-2961.66064453125,304.1766967773437,0.7772645354270935,0.1992964148521423,0.1413038522005081,293.1668701171875,297.1499938964844,293.1499938964844,0.4922535717487335,-8544.189453125,304.1793212890625,0.9990000128746032,0.5197881460189819,0.4075970649719238,293.2819519042969,297.1499938964844,293.1499938964844,0.0096451938152313,-3500.57958984375,299.2575378417969,0.4780535697937011,0.050000000745058,0.2332833856344223,286.83251953125,291.1499938964844,263.3900146484375,261.3422241210937,282.0215759277344,294.22344970703125,286.8355407714844,1.0,0.2648527920246124,0.6904704570770264,0.6904704570770264,1.0,1.0,-1.1469634771347046,0.4540847241878509,0.6928786635398865,0.2365725934505462,0.0,0.0,1.0,55.18830108642578,59.0,49.90241622924805,-5623.169921875,193.32736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,302.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1255691647529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127436738694,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656700,293.1664123535156,297.1499938964844,293.1499938964844,0.1137584596872329,-2602.33349609375,304.1534423828125,0.6849480867385864,0.1365432441234588,0.1244146674871444,294.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423767089844,0.4772756099700928,0.050000000745058,0.0491939708590507,293.30181884765625,297.1499938964844,293.1499938964844,0.1824823319911956,-2930.546630859375,304.1763610839844,0.7735515236854553,0.197293609380722,0.139920487999916,293.1666564941406,297.1499938964844,293.1499938964844,0.4938822090625763,-8570.794921875,304.1710510253906,0.9990000128746032,0.5196182727813721,0.4093493521213531,293.2810363769531,297.1499938964844,293.1499938964844,0.0096070924773812,-3491.39453125,299.2338562011719,0.4772756099700928,0.050000000745058,0.2333550155162811,286.84503173828125,291.1499938964844,263.3999938964844,261.3506164550781,282.0241394042969,294.2210693359375,286.84735107421875,1.0,0.2654593884944916,0.6904345750808716,0.6904345750808716,1.0,1.0,-1.147601842880249,0.454340249300003,0.6932616233825684,0.2367586195468902,0.0,0.0,1.0,55.58104705810547,59.0,40.45549774169922,-5623.1767578125,194.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,302.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254264116287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127291859826,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656760,293.16455078125,297.1499938964844,293.1499938964844,0.1138355433940887,-2603.726806640625,304.1526794433594,0.6838785409927368,0.136703684926033,0.1245511397719383,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85235595703125,0.4762663245201111,0.050000000745058,0.0492134615778923,293.3022766113281,297.1499938964844,293.1499938964844,0.1800552457571029,-2899.990966796875,304.17596435546875,0.7695408463478088,0.1952851265668869,0.1385360807180404,293.16827392578125,297.1499938964844,293.1499938964844,0.4964024424552917,-8609.3046875,304.1626281738281,0.9990000128746032,0.5190945267677307,0.411600649356842,293.2803955078125,297.1499938964844,293.1499938964844,0.0095707979053258,-3482.96923828125,299.2085876464844,0.4762663245201111,0.050000000745058,0.2334474772214889,286.85430908203125,291.1499938964844,263.4100036621094,261.35906982421875,282.026611328125,294.219482421875,286.85595703125,1.0,0.2662909924983978,0.6903255581855774,0.6903255581855774,1.0,1.0,-1.148940086364746,0.4548926055431366,0.6940475106239319,0.2370689064264297,0.0,0.0,1.0,56.094688415527344,62.0,31.259092330932617,-5623.77978515625,195.72853088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,302.006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253002434968948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271638175239,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656820,293.1603698730469,297.1499938964844,293.1499938964844,0.1142347529530525,-2611.061767578125,304.151123046875,0.6813226342201233,0.1371776759624481,0.1249781101942062,294.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8632507324219,0.4736150205135345,0.050000000745058,0.0492639876902103,293.3031311035156,297.1499938964844,293.1499938964844,0.1753342747688293,-2840.36572265625,304.1751708984375,0.7608423829078674,0.1912522315979004,0.1357642561197281,293.17645263671875,297.1499938964844,293.1499938964844,0.5038013458251953,-8717.3603515625,304.1461181640625,0.9990000128746032,0.5169844031333923,0.4173807501792907,293.2798767089844,297.1499938964844,293.1499938964844,0.0095025077462196,-3468.0546875,299.15313720703125,0.4736150205135345,0.050000000745058,0.2336871474981308,286.8638916015625,291.1499938964844,263.42999267578125,261.3760681152344,282.0303955078125,294.21832275390625,286.8642883300781,1.0,0.2685325741767883,0.6901075839996338,0.6901075839996338,1.0,1.0,-1.153411030769348,0.4567983746528625,0.6966125965118408,0.2380544990301132,0.0,0.0,1.0,57.43938064575195,65.0,14.096385955810549,-5626.6083984375,199.8031463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,301.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251070946455001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269678032258,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656880,293.1603698730469,297.1499938964844,293.1499938964844,0.1142347529530525,-2611.061767578125,304.151123046875,0.6813226342201233,0.1371776759624481,0.1249781101942062,294.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8632507324219,0.4736150205135345,0.050000000745058,0.0492639876902103,293.3031311035156,297.1499938964844,293.1499938964844,0.1753342747688293,-2840.36572265625,304.1751708984375,0.7608423829078674,0.1912522315979004,0.1357642561197281,293.17645263671875,297.1499938964844,293.1499938964844,0.5038013458251953,-8717.3603515625,304.1461181640625,0.9990000128746032,0.5169844031333923,0.4173807501792907,293.2798767089844,297.1499938964844,293.1499938964844,0.0095025077462196,-3468.0546875,299.15313720703125,0.4736150205135345,0.050000000745058,0.2336871474981308,286.8638916015625,291.1499938964844,263.42999267578125,261.3760681152344,282.0303955078125,294.21832275390625,286.8642883300781,1.0,0.2685325741767883,0.6901075839996338,0.6901075839996338,1.0,1.0,-1.153411030769348,0.4567983746528625,0.6966125965118408,0.2380544990301132,0.0,0.0,1.0,57.43938064575195,65.0,14.096385955810549,-5626.6083984375,199.8031463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,301.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251070946455001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269678032258,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
656940,293.1557312011719,297.1499938964844,293.1499938964844,0.1149422526359558,-2624.0986328125,304.1495666503906,0.6784173846244812,0.1378578245639801,0.1255999505519867,294.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631286621094,0.4701826572418213,0.050000000745058,0.0493274927139282,293.3039855957031,297.1499938964844,293.1499938964844,0.1707690060138702,-2782.44970703125,304.1744079589844,0.7515672445297241,0.1871998459100723,0.1329878121614456,293.19049072265625,297.1499938964844,293.1499938964844,0.5138693451881409,-8859.8212890625,304.1307067871094,0.9990000128746032,0.5134799480438232,0.4245347678661346,293.28033447265625,297.1499938964844,293.1499938964844,0.0094383778050541,-3455.244140625,299.0911865234375,0.4701826572418213,0.050000000745058,0.2339883893728256,286.8625793457031,291.1499938964844,263.45001220703125,261.39324951171875,282.0328674316406,294.2194519042969,286.8619384765625,1.0,0.2714041471481323,0.6898895502090454,0.6898895502090454,1.0,1.0,-1.1598490476608276,0.4595849812030792,0.7002640962600708,0.2394477725028991,0.0,0.0,1.0,59.14070129394531,68.0,-1.1642855405807495,-5631.1181640625,205.2564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20233154296875,301.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250030100345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268621708732,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657000,293.1557312011719,297.1499938964844,293.1499938964844,0.1149422526359558,-2624.0986328125,304.1495666503906,0.6784173846244812,0.1378578245639801,0.1255999505519867,294.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631286621094,0.4701826572418213,0.050000000745058,0.0493274927139282,293.3039855957031,297.1499938964844,293.1499938964844,0.1707690060138702,-2782.44970703125,304.1744079589844,0.7515672445297241,0.1871998459100723,0.1329878121614456,293.19049072265625,297.1499938964844,293.1499938964844,0.5138693451881409,-8859.8212890625,304.1307067871094,0.9990000128746032,0.5134799480438232,0.4245347678661346,293.28033447265625,297.1499938964844,293.1499938964844,0.0094383778050541,-3455.244140625,299.0911865234375,0.4701826572418213,0.050000000745058,0.2339883893728256,286.8625793457031,291.1499938964844,263.45001220703125,261.39324951171875,282.0328674316406,294.2194519042969,286.8619384765625,1.0,0.2714041471481323,0.6898895502090454,0.6898895502090454,1.0,1.0,-1.1598490476608276,0.4595849812030792,0.7002640962600708,0.2394477725028991,0.0,0.0,1.0,59.14070129394531,68.0,-1.1642855405807495,-5631.1181640625,205.2564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20233154296875,301.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250030100345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268621708732,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657060,293.15020751953125,297.1499938964844,293.1499938964844,0.1159963011741638,-2643.494873046875,304.14794921875,0.6754776239395142,0.1388267129659652,0.1264601796865463,294.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85357666015625,0.4659911394119262,0.050000000745058,0.049401432275772,293.3048095703125,297.1499938964844,293.1499938964844,0.1663295626640319,-2725.859619140625,304.1736755371094,0.7420306205749512,0.1831300407648086,0.1302062571048736,293.2096252441406,297.1499938964844,293.1499938964844,0.526081383228302,-9029.04296875,304.1168212890625,0.9990000128746032,0.5085784196853638,0.4327158331871032,293.2817077636719,297.1499938964844,293.1499938964844,0.009376622736454,-3443.93115234375,299.0229187011719,0.4659911394119262,0.050000000745058,0.2343391329050064,286.85211181640625,291.1499938964844,263.4700012207031,261.4105834960937,282.034912109375,294.2225036621094,286.8505859375,1.0,0.2747643589973449,0.6895779371261597,0.6895779371261597,1.0,1.0,-1.1678719520568848,0.463060587644577,0.7048113942146301,0.2411471456289291,0.0,0.0,1.0,61.12923431396485,71.0,-14.027029037475586,-5636.84033203125,211.8658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,301.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249935999512672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268526102649,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657120,293.15020751953125,297.1499938964844,293.1499938964844,0.1159963011741638,-2643.494873046875,304.14794921875,0.6754776239395142,0.1388267129659652,0.1264601796865463,294.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85357666015625,0.4659911394119262,0.050000000745058,0.049401432275772,293.3048095703125,297.1499938964844,293.1499938964844,0.1663295626640319,-2725.859619140625,304.1736755371094,0.7420306205749512,0.1831300407648086,0.1302062571048736,293.2096252441406,297.1499938964844,293.1499938964844,0.526081383228302,-9029.04296875,304.1168212890625,0.9990000128746032,0.5085784196853638,0.4327158331871032,293.2817077636719,297.1499938964844,293.1499938964844,0.009376622736454,-3443.93115234375,299.0229187011719,0.4659911394119262,0.050000000745058,0.2343391329050064,286.85211181640625,291.1499938964844,263.4700012207031,261.4105834960937,282.034912109375,294.2225036621094,286.8505859375,1.0,0.2747643589973449,0.6895779371261597,0.6895779371261597,1.0,1.0,-1.1678719520568848,0.463060587644577,0.7048113942146301,0.2411471456289291,0.0,0.0,1.0,61.12923431396485,71.0,-14.027029037475586,-5636.84033203125,211.8658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,301.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249935999512672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268526102649,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657180,293.14324951171875,297.1499938964844,293.1499938964844,0.1175491213798523,-2671.963134765625,304.14605712890625,0.6729446053504944,0.1402315646409988,0.1276990473270416,294.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362121582031,0.4610612094402313,0.050000000745058,0.0494836084544658,293.3056030273437,297.1499938964844,293.1499938964844,0.1619921177625656,-2670.2880859375,304.1730041503906,0.7324132919311523,0.179046094417572,0.1274198740720749,293.2336120605469,297.1499938964844,293.1499938964844,0.5399912595748901,-9218.5654296875,304.1047668457031,0.9990000128746032,0.5022134184837341,0.4416305422782898,293.283935546875,297.1499938964844,293.1499938964844,0.0093154683709144,-3433.535888671875,298.9485168457031,0.4610612094402313,0.050000000745058,0.2347289323806762,286.8339233398437,291.1499938964844,263.489990234375,261.4281005859375,282.0361633300781,294.2272644042969,286.8316650390625,1.0,0.2785078287124634,0.6892663240432739,0.6892663240432739,1.0,1.0,-1.1772810220718384,0.4671616554260254,0.710119366645813,0.2431289702653885,0.0,0.0,1.0,63.34670639038086,59.0,-24.81125831604004,-5643.79150390625,219.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,301.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250789016485214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269391796085,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657240,293.14324951171875,297.1499938964844,293.1499938964844,0.1175491213798523,-2671.963134765625,304.14605712890625,0.6729446053504944,0.1402315646409988,0.1276990473270416,294.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362121582031,0.4610612094402313,0.050000000745058,0.0494836084544658,293.3056030273437,297.1499938964844,293.1499938964844,0.1619921177625656,-2670.2880859375,304.1730041503906,0.7324132919311523,0.179046094417572,0.1274198740720749,293.2336120605469,297.1499938964844,293.1499938964844,0.5399912595748901,-9218.5654296875,304.1047668457031,0.9990000128746032,0.5022134184837341,0.4416305422782898,293.283935546875,297.1499938964844,293.1499938964844,0.0093154683709144,-3433.535888671875,298.9485168457031,0.4610612094402313,0.050000000745058,0.2347289323806762,286.8339233398437,291.1499938964844,263.489990234375,261.4281005859375,282.0361633300781,294.2272644042969,286.8316650390625,1.0,0.2785078287124634,0.6892663240432739,0.6892663240432739,1.0,1.0,-1.1772810220718384,0.4671616554260254,0.710119366645813,0.2431289702653885,0.0,0.0,1.0,63.34670639038086,59.0,-24.81125831604004,-5643.79150390625,219.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,301.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250789016485214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269391796085,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657300,293.1396484375,297.1499938964844,293.1499938964844,0.1184356287121772,-2688.129638671875,304.1451416015625,0.6741436719894409,0.1410229504108429,0.1284061968326568,294.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.825927734375,0.4609448611736297,0.050000000745058,0.0494855530560016,293.305908203125,297.1499938964844,293.1499938964844,0.1597944498062133,-2641.968994140625,304.1728210449219,0.7297808527946472,0.1770161390304565,0.1259993910789489,293.2453308105469,297.1499938964844,293.1499938964844,0.5413262844085693,-9231.6123046875,304.1107482910156,0.9990000128746032,0.4988496005535126,0.44184011220932,293.28521728515625,297.1499938964844,293.1499938964844,0.0092743597924709,-3425.535400390625,298.9099426269531,0.4609448611736297,0.050000000745058,0.2347381561994552,286.8238830566406,291.1499938964844,263.5,261.4369506835937,282.0427551269531,294.229736328125,286.8225402832031,1.0,0.2781383395195007,0.689110517501831,0.689110517501831,1.0,1.0,-1.1766961812973022,0.4668515622615814,0.7098445296287537,0.2429926395416259,0.0,0.0,1.0,63.38850784301758,59.0,-22.638973236083984,-5640.03125,219.3708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,301.9029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251532137393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270146021852,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657360,293.1373596191406,297.1499938964844,293.1499938964844,0.119143821299076,-2700.876708984375,304.1447448730469,0.6768297553062439,0.1416076421737671,0.1290096044540405,294.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.4625596106052398,0.050000000745058,0.0494587309658527,293.3061218261719,297.1499938964844,293.1499938964844,0.1574972420930862,-2612.1337890625,304.1728515625,0.7286882400512695,0.1750011444091797,0.1245685741305351,293.2528076171875,297.1499938964844,293.1499938964844,0.5379642248153687,-9178.982421875,304.1240539550781,0.9990000128746032,0.4961678385734558,0.4389517307281494,293.28643798828125,297.1499938964844,293.1499938964844,0.0092234369367361,-3414.01953125,298.8738098144531,0.4625596106052398,0.050000000745058,0.2346109300851822,286.8219299316406,291.1499938964844,263.510009765625,261.4458312988281,282.0538024902344,294.2310485839844,286.8225402832031,1.0,0.2765898406505584,0.6889294385910034,0.6889294385910034,1.0,1.0,-1.1720538139343262,0.4647546112537384,0.7072992324829102,0.2418947964906692,0.0,0.0,1.0,62.64117050170898,47.0,-9.174799919128418,-5631.29052734375,216.2891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,301.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252336055040359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270961947739,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657420,293.1388244628906,297.1499938964844,293.1499938964844,0.1193246096372604,-2703.50146484375,304.14630126953125,0.684365451335907,0.1416505724191665,0.1293037086725235,294.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406982421875,0.4692282378673553,0.050000000745058,0.0493447259068489,293.3063049316406,297.1499938964844,293.1499938964844,0.1526346206665039,-2548.284912109375,304.17333984375,0.7299272418022156,0.1710105240345001,0.1216906532645225,293.251708984375,297.1499938964844,293.1499938964844,0.5204039216041565,-8924.9013671875,304.1622619628906,0.9990000128746032,0.4937387406826019,0.4264530837535858,293.28790283203125,297.1499938964844,293.1499938964844,0.0091010937467217,-3382.599609375,298.8123474121094,0.4692282378673553,0.050000000745058,0.234070137143135,286.8445739746094,291.1499938964844,263.5299987792969,261.4637451171875,282.083984375,294.2296142578125,286.848876953125,1.0,0.2704222500324249,0.6885672211647034,0.6885672211647034,1.0,1.0,-1.1531689167022705,0.4563732147216797,0.6967957019805908,0.2374122738838195,0.0,0.0,1.0,59.47599029541016,35.0,31.73294448852539,-5602.82177734375,203.7188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,301.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253535151481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127217877889,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657480,293.1388244628906,297.1499938964844,293.1499938964844,0.1193246096372604,-2703.50146484375,304.14630126953125,0.684365451335907,0.1416505724191665,0.1293037086725235,294.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406982421875,0.4692282378673553,0.050000000745058,0.0493447259068489,293.3063049316406,297.1499938964844,293.1499938964844,0.1526346206665039,-2548.284912109375,304.17333984375,0.7299272418022156,0.1710105240345001,0.1216906532645225,293.251708984375,297.1499938964844,293.1499938964844,0.5204039216041565,-8924.9013671875,304.1622619628906,0.9990000128746032,0.4937387406826019,0.4264530837535858,293.28790283203125,297.1499938964844,293.1499938964844,0.0091010937467217,-3382.599609375,298.8123474121094,0.4692282378673553,0.050000000745058,0.234070137143135,286.8445739746094,291.1499938964844,263.5299987792969,261.4637451171875,282.083984375,294.2296142578125,286.848876953125,1.0,0.2704222500324249,0.6885672211647034,0.6885672211647034,1.0,1.0,-1.1531689167022705,0.4563732147216797,0.6967957019805908,0.2374122738838195,0.0,0.0,1.0,59.47599029541016,35.0,31.73294448852539,-5602.82177734375,203.7188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,301.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253535151481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127217877889,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657540,293.1485595703125,297.1499938964844,293.1499938964844,0.1174367368221283,-2668.114990234375,304.1507263183594,0.6936764717102051,0.1399744898080825,0.1280267536640167,294.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.4785267114639282,0.050000000745058,0.0491697899997234,293.3061828613281,297.1499938964844,293.1499938964844,0.1474475562572479,-2479.228515625,304.1742248535156,0.7353149652481079,0.1670703738927841,0.1188033297657966,293.227294921875,297.1499938964844,293.1499938964844,0.4903745055198669,-8500.7119140625,304.20831298828125,0.9990000128746032,0.4960678517818451,0.4065260291099548,293.287353515625,297.1499938964844,293.1499938964844,0.0089609697461128,-3342.192138671875,298.76910400390625,0.4785267114639282,0.050000000745058,0.233240321278572,286.9034118652344,291.1499938964844,263.54998779296875,261.4818725585937,282.1222839355469,294.22320556640625,286.911865234375,1.0,0.2607997357845306,0.6882050037384033,0.6882050037384033,1.0,1.0,-1.1230493783950806,0.4431787431240082,0.67987060546875,0.2301513999700546,0.0,0.0,1.0,54.60634994506836,38.0,81.44103240966797,-5561.763671875,184.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,302.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253377199172973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001272018562303,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657600,293.1485595703125,297.1499938964844,293.1499938964844,0.1174367368221283,-2668.114990234375,304.1507263183594,0.6936764717102051,0.1399744898080825,0.1280267536640167,294.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.4785267114639282,0.050000000745058,0.0491697899997234,293.3061828613281,297.1499938964844,293.1499938964844,0.1474475562572479,-2479.228515625,304.1742248535156,0.7353149652481079,0.1670703738927841,0.1188033297657966,293.227294921875,297.1499938964844,293.1499938964844,0.4903745055198669,-8500.7119140625,304.20831298828125,0.9990000128746032,0.4960678517818451,0.4065260291099548,293.287353515625,297.1499938964844,293.1499938964844,0.0089609697461128,-3342.192138671875,298.76910400390625,0.4785267114639282,0.050000000745058,0.233240321278572,286.9034118652344,291.1499938964844,263.54998779296875,261.4818725585937,282.1222839355469,294.22320556640625,286.911865234375,1.0,0.2607997357845306,0.6882050037384033,0.6882050037384033,1.0,1.0,-1.1230493783950806,0.4431787431240082,0.67987060546875,0.2301513999700546,0.0,0.0,1.0,54.60634994506836,38.0,81.44103240966797,-5561.763671875,184.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,302.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253377199172973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001272018562303,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657660,293.16143798828125,297.1499938964844,293.1499938964844,0.1141329705715179,-2606.69189453125,304.15594482421875,0.6975150108337402,0.1373901218175888,0.1256571561098098,294.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.4844264984130859,0.050000000745058,0.0490546822547912,293.3060913085937,297.1499938964844,293.1499938964844,0.1421883404254913,-2408.43212890625,304.1748962402344,0.7376177906990051,0.1631328463554382,0.1159734576940536,293.189208984375,297.1499938964844,293.1499938964844,0.4673249423503876,-8183.06298828125,304.2265014648437,0.9990000128746032,0.5018293857574463,0.3928576111793518,293.284912109375,297.1499938964844,293.1499938964844,0.0088364612311124,-3303.1806640625,298.7413330078125,0.4844264984130859,0.050000000745058,0.2326942980289459,286.9874572753906,291.1499938964844,263.57000732421875,261.50018310546875,282.1488952636719,294.214599609375,286.99664306640625,1.0,0.2543690502643585,0.6881986856460571,0.6881986856460571,1.0,1.0,-1.0996018648147583,0.4331035614013672,0.6664982438087463,0.2243364751338958,0.0,0.0,1.0,51.35025024414063,41.0,109.1471176147461,-5532.52392578125,171.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646423339844,302.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251222044229507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269831263925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657720,293.16143798828125,297.1499938964844,293.1499938964844,0.1141329705715179,-2606.69189453125,304.15594482421875,0.6975150108337402,0.1373901218175888,0.1256571561098098,294.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.4844264984130859,0.050000000745058,0.0490546822547912,293.3060913085937,297.1499938964844,293.1499938964844,0.1421883404254913,-2408.43212890625,304.1748962402344,0.7376177906990051,0.1631328463554382,0.1159734576940536,293.189208984375,297.1499938964844,293.1499938964844,0.4673249423503876,-8183.06298828125,304.2265014648437,0.9990000128746032,0.5018293857574463,0.3928576111793518,293.284912109375,297.1499938964844,293.1499938964844,0.0088364612311124,-3303.1806640625,298.7413330078125,0.4844264984130859,0.050000000745058,0.2326942980289459,286.9874572753906,291.1499938964844,263.57000732421875,261.50018310546875,282.1488952636719,294.214599609375,286.99664306640625,1.0,0.2543690502643585,0.6881986856460571,0.6881986856460571,1.0,1.0,-1.0996018648147583,0.4331035614013672,0.6664982438087463,0.2243364751338958,0.0,0.0,1.0,51.35025024414063,41.0,109.1471176147461,-5532.52392578125,171.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646423339844,302.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251222044229507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269831263925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657780,293.16485595703125,297.1499938964844,293.1499938964844,0.1118975281715393,-2564.97412109375,304.15753173828125,0.6998279690742493,0.1363853216171264,0.1242108717560768,294.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587158203125,0.4878948032855987,0.050000000745058,0.0489881075918674,293.3060302734375,297.1499938964844,293.1499938964844,0.1370986402034759,-2339.441650390625,304.1750793457031,0.7368088960647583,0.1591902822256088,0.1131728962063789,293.1588134765625,297.1499938964844,293.1499938964844,0.4519914090633392,-7976.61962890625,304.2262268066406,0.9990000128746032,0.5070247054100037,0.3847292065620422,293.2817077636719,297.1499938964844,293.1499938964844,0.0087313819676637,-3269.517578125,298.7167053222656,0.4878948032855987,0.050000000745058,0.2323784977197647,287.067138671875,291.1499938964844,263.5899963378906,261.5187072753906,282.166748046875,294.2079467773437,287.0755920410156,1.0,0.2502962350845337,0.6881923675537109,0.6881923675537109,1.0,1.0,-1.0842857360839844,0.4265904724597931,0.6576952934265137,0.2204195111989975,0.0,0.0,1.0,49.442142486572266,44.0,109.26951599121094,-5515.0908203125,163.5559539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,302.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247458755970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001266012113774,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657840,293.16485595703125,297.1499938964844,293.1499938964844,0.1118975281715393,-2564.97412109375,304.15753173828125,0.6998279690742493,0.1363853216171264,0.1242108717560768,294.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587158203125,0.4878948032855987,0.050000000745058,0.0489881075918674,293.3060302734375,297.1499938964844,293.1499938964844,0.1370986402034759,-2339.441650390625,304.1750793457031,0.7368088960647583,0.1591902822256088,0.1131728962063789,293.1588134765625,297.1499938964844,293.1499938964844,0.4519914090633392,-7976.61962890625,304.2262268066406,0.9990000128746032,0.5070247054100037,0.3847292065620422,293.2817077636719,297.1499938964844,293.1499938964844,0.0087313819676637,-3269.517578125,298.7167053222656,0.4878948032855987,0.050000000745058,0.2323784977197647,287.067138671875,291.1499938964844,263.5899963378906,261.5187072753906,282.166748046875,294.2079467773437,287.0755920410156,1.0,0.2502962350845337,0.6881923675537109,0.6881923675537109,1.0,1.0,-1.0842857360839844,0.4265904724597931,0.6576952934265137,0.2204195111989975,0.0,0.0,1.0,49.442142486572266,44.0,109.26951599121094,-5515.0908203125,163.5559539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,302.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247458755970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001266012113774,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657900,293.16387939453125,297.1499938964844,293.1499938964844,0.1114983484148979,-2557.36181640625,304.1568908691406,0.7012636065483093,0.1363859623670578,0.1241055876016616,294.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.488985538482666,0.050000000745058,0.0489675626158714,293.3059997558594,297.1499938964844,293.1499938964844,0.1346347779035568,-2305.887939453125,304.17498779296875,0.7355037331581116,0.1572219878435135,0.1117827072739601,293.1479187011719,297.1499938964844,293.1499938964844,0.4465857446193695,-7905.53515625,304.22216796875,0.9990000128746032,0.509057343006134,0.3821852207183838,293.2800598144531,297.1499938964844,293.1499938964844,0.0086845215409994,-3254.517333984375,298.7039794921875,0.488985538482666,0.050000000745058,0.2322810292243957,287.10302734375,291.1499938964844,263.6000061035156,261.5280456542969,282.1732788085937,294.2055969238281,287.1107788085937,1.0,0.2490113824605941,0.6881892085075378,0.6881892085075378,1.0,1.0,-1.0792944431304932,0.4244914650917053,0.6548029184341431,0.2190860956907272,0.0,0.0,1.0,48.84865951538086,44.0,103.3546142578125,-5509.9697265625,161.05198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044372558594,302.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245173141360282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263692392967,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
657960,293.1626892089844,297.1499938964844,293.1499938964844,0.1112629473209381,-2552.785888671875,304.15606689453125,0.7023351788520813,0.1364455074071884,0.1241227388381958,294.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.4896714389324188,0.050000000745058,0.0489547625184059,293.305908203125,297.1499938964844,293.1499938964844,0.1322350203990936,-2273.11376953125,304.1748046875,0.7336321473121643,0.1552631705999374,0.110402338206768,293.13922119140625,297.1499938964844,293.1499938964844,0.4426384270191192,-7855.0625,304.2162170410156,0.9990000128746032,0.5107934474945068,0.380591481924057,293.27850341796875,297.1499938964844,293.1499938964844,0.0086409728974103,-3240.70947265625,298.69024658203125,0.4896714389324188,0.050000000745058,0.232220321893692,287.13543701171875,291.1499938964844,263.6099853515625,261.5374450683594,282.1786804199219,294.2039489746094,287.14239501953125,1.0,0.2481567114591598,0.6881986856460571,0.6881986856460571,1.0,1.0,-1.0756560564041138,0.4229798018932342,0.6526761651039124,0.2180746793746948,0.0,0.0,1.0,48.47043991088867,47.0,95.17561340332033,-5506.53173828125,159.3384246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,302.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242728382349014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261211291421,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658020,293.1604919433594,297.1499938964844,293.1499938964844,0.1109652817249298,-2546.89794921875,304.154541015625,0.702975869178772,0.1365713775157928,0.1242332905530929,294.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838073730469,0.4899488091468811,0.050000000745058,0.0489496365189552,293.3056030273437,297.1499938964844,293.1499938964844,0.127637580037117,-2210.065673828125,304.1741943359375,0.7283837795257568,0.151376262307167,0.1076782494783401,293.1277770996094,297.1499938964844,293.1499938964844,0.4387423098087311,-7810.294921875,304.2005615234375,0.9990000128746032,0.5133981704711914,0.3799486756324768,293.2760009765625,297.1499938964844,293.1499938964844,0.0085620619356632,-3216.30859375,298.65838623046875,0.4899488091468811,0.050000000745058,0.2321960031986236,287.1891174316406,291.1499938964844,263.6300048828125,261.5564270019531,282.1869506835937,294.2025146484375,287.1943664550781,1.0,0.2475629597902298,0.6882176399230957,0.6882176399230957,1.0,1.0,-1.071710467338562,0.4213916957378387,0.6503188014030457,0.2168405055999755,0.0,0.0,1.0,48.27885055541992,50.0,75.3661117553711,-5503.39013671875,157.8896026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2365417480469,302.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123765617609024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001256063696928,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658080,293.1604919433594,297.1499938964844,293.1499938964844,0.1109652817249298,-2546.89794921875,304.154541015625,0.702975869178772,0.1365713775157928,0.1242332905530929,294.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838073730469,0.4899488091468811,0.050000000745058,0.0489496365189552,293.3056030273437,297.1499938964844,293.1499938964844,0.127637580037117,-2210.065673828125,304.1741943359375,0.7283837795257568,0.151376262307167,0.1076782494783401,293.1277770996094,297.1499938964844,293.1499938964844,0.4387423098087311,-7810.294921875,304.2005615234375,0.9990000128746032,0.5133981704711914,0.3799486756324768,293.2760009765625,297.1499938964844,293.1499938964844,0.0085620619356632,-3216.30859375,298.65838623046875,0.4899488091468811,0.050000000745058,0.2321960031986236,287.1891174316406,291.1499938964844,263.6300048828125,261.5564270019531,282.1869506835937,294.2025146484375,287.1943664550781,1.0,0.2475629597902298,0.6882176399230957,0.6882176399230957,1.0,1.0,-1.071710467338562,0.4213916957378387,0.6503188014030457,0.2168405055999755,0.0,0.0,1.0,48.27885055541992,50.0,75.3661117553711,-5503.39013671875,157.8896026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2365417480469,302.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123765617609024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001256063696928,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
