time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658140,293.15887451171875,297.1499938964844,293.1499938964844,0.1107638031244278,-2542.905029296875,304.15338134765625,0.7017055749893188,0.1366319358348846,0.1243227645754814,294.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22393798828125,0.4889910817146301,0.050000000745058,0.0489675290882587,293.30517578125,297.1499938964844,293.1499938964844,0.1232891678810119,-2150.11083984375,304.1733703613281,0.721394956111908,0.147521287202835,0.1049949303269386,293.1236267089844,297.1499938964844,293.1499938964844,0.4394919872283935,-7830.2578125,304.18243408203125,0.9990000128746032,0.514819324016571,0.3821728229522705,293.2744445800781,297.1499938964844,293.1499938964844,0.0084919836372137,-3195.6982421875,298.6195983886719,0.4889910817146301,0.050000000745058,0.2322808802127838,287.2275695800781,291.1499938964844,263.6499938964844,261.5756530761719,282.1927795410156,294.20330810546875,287.2310791015625,1.0,0.2482113689184188,0.6882365942001343,0.6882365942001343,1.0,1.0,-1.071388840675354,0.4213605523109436,0.6500282883644104,0.2164667695760727,0.0,0.0,1.0,48.72037887573242,53.0,54.05113983154297,-5503.81591796875,158.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481689453125,302.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232771351933479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001251106150448,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658200,293.15887451171875,297.1499938964844,293.1499938964844,0.1107638031244278,-2542.905029296875,304.15338134765625,0.7017055749893188,0.1366319358348846,0.1243227645754814,294.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22393798828125,0.4889910817146301,0.050000000745058,0.0489675290882587,293.30517578125,297.1499938964844,293.1499938964844,0.1232891678810119,-2150.11083984375,304.1733703613281,0.721394956111908,0.147521287202835,0.1049949303269386,293.1236267089844,297.1499938964844,293.1499938964844,0.4394919872283935,-7830.2578125,304.18243408203125,0.9990000128746032,0.514819324016571,0.3821728229522705,293.2744445800781,297.1499938964844,293.1499938964844,0.0084919836372137,-3195.6982421875,298.6195983886719,0.4889910817146301,0.050000000745058,0.2322808802127838,287.2275695800781,291.1499938964844,263.6499938964844,261.5756530761719,282.1927795410156,294.20330810546875,287.2310791015625,1.0,0.2482113689184188,0.6882365942001343,0.6882365942001343,1.0,1.0,-1.071388840675354,0.4213605523109436,0.6500282883644104,0.2164667695760727,0.0,0.0,1.0,48.72037887573242,53.0,54.05113983154297,-5503.81591796875,158.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481689453125,302.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232771351933479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001251106150448,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658260,293.1579284667969,297.1499938964844,293.1499938964844,0.110608771443367,-2539.901611328125,304.15252685546875,0.6988499760627747,0.1366016268730163,0.124352142214775,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2493896484375,0.4870575964450836,0.050000000745058,0.0490041524171829,293.3046569824219,297.1499938964844,293.1499938964844,0.1191591173410415,-2092.860595703125,304.1724548339844,0.7127820253372192,0.1436930447816848,0.1023445203900337,293.1258850097656,297.1499938964844,293.1499938964844,0.4441043436527252,-7903.33837890625,304.1639709472656,0.9990000128746032,0.5150380730628967,0.386688768863678,293.2738952636719,297.1499938964844,293.1499938964844,0.0084285829216241,-3178.252685546875,298.57330322265625,0.4870575964450836,0.050000000745058,0.2324545979499817,287.2514953613281,291.1499938964844,263.6700134277344,261.5950927734375,282.19775390625,294.2060546875,287.25341796875,1.0,0.2498499900102615,0.6881105899810791,0.6881105899810791,1.0,1.0,-1.0739147663116455,0.4225184321403503,0.6513963341712952,0.2167358696460724,0.0,0.0,1.0,49.67559051513672,56.0,33.65362548828125,-5506.427734375,161.0549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,302.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228503212332725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246774627361,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658320,293.1579284667969,297.1499938964844,293.1499938964844,0.110608771443367,-2539.901611328125,304.15252685546875,0.6988499760627747,0.1366016268730163,0.124352142214775,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2493896484375,0.4870575964450836,0.050000000745058,0.0490041524171829,293.3046569824219,297.1499938964844,293.1499938964844,0.1191591173410415,-2092.860595703125,304.1724548339844,0.7127820253372192,0.1436930447816848,0.1023445203900337,293.1258850097656,297.1499938964844,293.1499938964844,0.4441043436527252,-7903.33837890625,304.1639709472656,0.9990000128746032,0.5150380730628967,0.386688768863678,293.2738952636719,297.1499938964844,293.1499938964844,0.0084285829216241,-3178.252685546875,298.57330322265625,0.4870575964450836,0.050000000745058,0.2324545979499817,287.2514953613281,291.1499938964844,263.6700134277344,261.5950927734375,282.19775390625,294.2060546875,287.25341796875,1.0,0.2498499900102615,0.6881105899810791,0.6881105899810791,1.0,1.0,-1.0739147663116455,0.4225184321403503,0.6513963341712952,0.2167358696460724,0.0,0.0,1.0,49.67559051513672,56.0,33.65362548828125,-5506.427734375,161.0549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,302.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228503212332725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246774627361,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658380,293.1575622558594,297.1499938964844,293.1499938964844,0.1104752123355865,-2537.42626953125,304.15191650390625,0.6947374939918518,0.1364727616310119,0.1243088021874427,294.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.4843540489673614,0.050000000745058,0.0490562804043293,293.3040771484375,297.1499938964844,293.1499938964844,0.1152191460132598,-2037.9462890625,304.1715393066406,0.7024065852165222,0.1398907005786895,0.0997234061360359,293.1337585449219,297.1499938964844,293.1499938964844,0.4519276916980743,-8019.81005859375,304.14630126953125,0.9990000128746032,0.514060378074646,0.3930287659168243,293.2743225097656,297.1499938964844,293.1499938964844,0.0083699217066168,-3163.3359375,298.5195007324219,0.4843540489673614,0.050000000745058,0.2327018678188324,287.2621765136719,291.1499938964844,263.69000244140625,261.6147766113281,282.2015075683594,294.2105407714844,287.2626953125,1.0,0.2522784471511841,0.6879845857620239,0.6879845857620239,1.0,1.0,-1.0786850452423096,0.4246408939361572,0.6540441513061523,0.2175336480140686,0.0,0.0,1.0,51.05462646484375,59.0,15.0762357711792,-5510.5888671875,164.92999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,302.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225166842341423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243388542206,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658440,293.1575622558594,297.1499938964844,293.1499938964844,0.1104752123355865,-2537.42626953125,304.15191650390625,0.6947374939918518,0.1364727616310119,0.1243088021874427,294.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.4843540489673614,0.050000000745058,0.0490562804043293,293.3040771484375,297.1499938964844,293.1499938964844,0.1152191460132598,-2037.9462890625,304.1715393066406,0.7024065852165222,0.1398907005786895,0.0997234061360359,293.1337585449219,297.1499938964844,293.1499938964844,0.4519276916980743,-8019.81005859375,304.14630126953125,0.9990000128746032,0.514060378074646,0.3930287659168243,293.2743225097656,297.1499938964844,293.1499938964844,0.0083699217066168,-3163.3359375,298.5195007324219,0.4843540489673614,0.050000000745058,0.2327018678188324,287.2621765136719,291.1499938964844,263.69000244140625,261.6147766113281,282.2015075683594,294.2105407714844,287.2626953125,1.0,0.2522784471511841,0.6879845857620239,0.6879845857620239,1.0,1.0,-1.0786850452423096,0.4246408939361572,0.6540441513061523,0.2175336480140686,0.0,0.0,1.0,51.05462646484375,59.0,15.0762357711792,-5510.5888671875,164.92999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,302.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225166842341423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243388542206,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658500,293.1575927734375,297.1499938964844,293.1499938964844,0.1104110106825828,-2536.28369140625,304.15167236328125,0.6923069953918457,0.1363708525896072,0.1242582648992538,294.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.262939453125,0.4827615320682525,0.050000000745058,0.0490873157978057,293.30377197265625,297.1499938964844,293.1499938964844,0.1133129671216011,-2011.267333984375,304.17108154296875,0.6968125700950623,0.137999877333641,0.0984235405921936,293.1395263671875,297.1499938964844,293.1499938964844,0.4568651020526886,-8091.64599609375,304.1380310058594,0.9990000128746032,0.5131331086158752,0.3967556059360504,293.2748718261719,297.1499938964844,293.1499938964844,0.0083420537412166,-3156.69482421875,298.4898681640625,0.4827615320682525,0.050000000745058,0.2328490912914276,287.26300048828125,291.1499938964844,263.70001220703125,261.62469482421875,282.2030334472656,294.21337890625,287.26287841796875,1.0,0.2537347972393036,0.6879215836524963,0.6879215836524963,1.0,1.0,-1.0817511081695557,0.4259964227676391,0.6557546854019165,0.2180912345647812,0.0,0.0,1.0,51.879539489746094,59.0,6.633554458618164,-5513.078125,167.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,302.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223916634917259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242119760718,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658560,293.1577453613281,297.1499938964844,293.1499938964844,0.1103454977273941,-2535.145751953125,304.1514892578125,0.6896775960922241,0.1362444907426834,0.1241883262991905,294.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616882324219,0.4810269474983215,0.050000000745058,0.0491212457418441,293.3034362792969,297.1499938964844,293.1499938964844,0.1114448010921478,-1985.0452880859373,304.170654296875,0.6910485625267029,0.1361166536808014,0.0971307307481765,293.1463623046875,297.1499938964844,293.1499938964844,0.4623922407627105,-8171.15087890625,304.1301574707031,0.9990000128746032,0.5119250416755676,0.4007900655269623,293.2756042480469,297.1499938964844,293.1499938964844,0.008314911276102,-3150.49609375,298.4585266113281,0.4810269474983215,0.050000000745058,0.2330100387334823,287.2611999511719,291.1499938964844,263.7099914550781,261.6347045898437,282.2046203613281,294.2165832519531,287.260498046875,1.0,0.2553255259990692,0.6878136396408081,0.6878136396408081,1.0,1.0,-1.0851914882659912,0.4275045692920685,0.6576870083808899,0.2187242805957794,0.0,0.0,1.0,52.78289794921875,62.0,-1.1167926788330078,-5515.72216796875,169.9829864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,302.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222964599728584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241153659066,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658620,293.1583557128906,297.1499938964844,293.1499938964844,0.1102051213383674,-2532.774169921875,304.1512451171875,0.6839497685432434,0.1359268873929977,0.1239927038550376,294.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2521057128906,0.4771495461463928,0.050000000745058,0.0491968281567096,293.302734375,297.1499938964844,293.1499938964844,0.1078132390975952,-1933.8441162109373,304.1698303222656,0.6792024374008179,0.1323761492967605,0.0945680812001228,293.162841796875,297.1499938964844,293.1499938964844,0.4749979078769684,-8349.890625,304.1158142089844,0.9990000128746032,0.5086842775344849,0.4096353352069855,293.2776794433594,297.1499938964844,293.1499938964844,0.0082619972527027,-3139.112060546875,298.390869140625,0.4771495461463928,0.050000000745058,0.2333685755729675,287.2506103515625,291.1499938964844,263.7300109863281,261.6548767089844,282.2074279785156,294.2239990234375,287.2489624023437,1.0,0.2588486671447754,0.6875977516174316,0.6875977516174316,1.0,1.0,-1.0930182933807373,0.4309337437152862,0.6620845198631287,0.2201991379261016,0.0,0.0,1.0,54.79860305786133,65.0,-14.534778594970703,-5521.51708984375,176.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,302.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221984475851059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240158890141,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658680,293.1583557128906,297.1499938964844,293.1499938964844,0.1102051213383674,-2532.774169921875,304.1512451171875,0.6839497685432434,0.1359268873929977,0.1239927038550376,294.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2521057128906,0.4771495461463928,0.050000000745058,0.0491968281567096,293.302734375,297.1499938964844,293.1499938964844,0.1078132390975952,-1933.8441162109373,304.1698303222656,0.6792024374008179,0.1323761492967605,0.0945680812001228,293.162841796875,297.1499938964844,293.1499938964844,0.4749979078769684,-8349.890625,304.1158142089844,0.9990000128746032,0.5086842775344849,0.4096353352069855,293.2776794433594,297.1499938964844,293.1499938964844,0.0082619972527027,-3139.112060546875,298.390869140625,0.4771495461463928,0.050000000745058,0.2333685755729675,287.2506103515625,291.1499938964844,263.7300109863281,261.6548767089844,282.2074279785156,294.2239990234375,287.2489624023437,1.0,0.2588486671447754,0.6875977516174316,0.6875977516174316,1.0,1.0,-1.0930182933807373,0.4309337437152862,0.6620845198631287,0.2201991379261016,0.0,0.0,1.0,54.79860305786133,65.0,-14.534778594970703,-5521.51708984375,176.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,302.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221984475851059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240158890141,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658740,293.156982421875,297.1499938964844,293.1499938964844,0.110320396721363,-2535.227294921875,304.1506042480469,0.6783210635185242,0.1359878480434417,0.1239789649844169,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344055175781,0.4727501273155212,0.050000000745058,0.0492806211113929,293.3018798828125,297.1499938964844,293.1499938964844,0.1043088510632515,-1884.1314697265625,304.1690673828125,0.6672843098640442,0.1286764442920684,0.0920381769537925,293.1840515136719,297.1499938964844,293.1499938964844,0.489251971244812,-8548.7236328125,304.1035461425781,0.9990000128746032,0.504067063331604,0.4192235767841339,293.2804260253906,297.1499938964844,293.1499938964844,0.0082098692655563,-3128.664794921875,298.31707763671875,0.4727501273155212,0.050000000745058,0.2337660491466522,287.23211669921875,291.1499938964844,263.75,261.6753234863281,282.2095947265625,294.23272705078125,287.22967529296875,1.0,0.26273974776268,0.6873818039894104,0.6873818039894104,1.0,1.0,-1.1020509004592896,0.4348967373371124,0.6671541333198547,0.2219311892986297,0.0,0.0,1.0,57.03915786743164,68.0,-25.677459716796875,-5528.1806640625,182.9110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,302.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222219541668891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240397396031,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658800,293.156982421875,297.1499938964844,293.1499938964844,0.110320396721363,-2535.227294921875,304.1506042480469,0.6783210635185242,0.1359878480434417,0.1239789649844169,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344055175781,0.4727501273155212,0.050000000745058,0.0492806211113929,293.3018798828125,297.1499938964844,293.1499938964844,0.1043088510632515,-1884.1314697265625,304.1690673828125,0.6672843098640442,0.1286764442920684,0.0920381769537925,293.1840515136719,297.1499938964844,293.1499938964844,0.489251971244812,-8548.7236328125,304.1035461425781,0.9990000128746032,0.504067063331604,0.4192235767841339,293.2804260253906,297.1499938964844,293.1499938964844,0.0082098692655563,-3128.664794921875,298.31707763671875,0.4727501273155212,0.050000000745058,0.2337660491466522,287.23211669921875,291.1499938964844,263.75,261.6753234863281,282.2095947265625,294.23272705078125,287.22967529296875,1.0,0.26273974776268,0.6873818039894104,0.6873818039894104,1.0,1.0,-1.1020509004592896,0.4348967373371124,0.6671541333198547,0.2219311892986297,0.0,0.0,1.0,57.03915786743164,68.0,-25.677459716796875,-5528.1806640625,182.9110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,302.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222219541668891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240397396031,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658860,293.1526184082031,297.1499938964844,293.1499938964844,0.1111440360546112,-2550.794677734375,304.1490173339844,0.6738008260726929,0.1366924196481704,0.1245618239045143,294.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2096862792969,0.4678183197975158,0.050000000745058,0.0493701323866844,293.30084228515625,297.1499938964844,293.1499938964844,0.1009340211749076,-1835.9613037109373,304.1683349609375,0.6556940674781799,0.1250409185886383,0.0895522311329841,293.2105407714844,297.1499938964844,293.1499938964844,0.5046896934509277,-8760.92578125,304.0933532714844,0.9990000128746032,0.4978443384170532,0.4292300939559936,293.2837219238281,297.1499938964844,293.1499938964844,0.0081580197438597,-3118.8994140625,298.23748779296875,0.4678183197975158,0.050000000745058,0.2341906577348709,287.2066650390625,291.1499938964844,263.7690124511719,261.69512939453125,282.2111511230469,294.2428894042969,287.2034912109375,1.0,0.2669193148612976,0.687101423740387,0.687101423740387,1.0,1.0,-1.112394094467163,0.4394238293170929,0.6729702353477478,0.2239347845315933,0.0,0.0,1.0,59.44342041015625,56.0,-35.344444274902344,-5536.08447265625,190.62440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,302.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223603263497352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000124180180137,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658920,293.1526184082031,297.1499938964844,293.1499938964844,0.1111440360546112,-2550.794677734375,304.1490173339844,0.6738008260726929,0.1366924196481704,0.1245618239045143,294.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2096862792969,0.4678183197975158,0.050000000745058,0.0493701323866844,293.30084228515625,297.1499938964844,293.1499938964844,0.1009340211749076,-1835.9613037109373,304.1683349609375,0.6556940674781799,0.1250409185886383,0.0895522311329841,293.2105407714844,297.1499938964844,293.1499938964844,0.5046896934509277,-8760.92578125,304.0933532714844,0.9990000128746032,0.4978443384170532,0.4292300939559936,293.2837219238281,297.1499938964844,293.1499938964844,0.0081580197438597,-3118.8994140625,298.23748779296875,0.4678183197975158,0.050000000745058,0.2341906577348709,287.2066650390625,291.1499938964844,263.7690124511719,261.69512939453125,282.2111511230469,294.2428894042969,287.2034912109375,1.0,0.2669193148612976,0.687101423740387,0.687101423740387,1.0,1.0,-1.112394094467163,0.4394238293170929,0.6729702353477478,0.2239347845315933,0.0,0.0,1.0,59.44342041015625,56.0,-35.344444274902344,-5536.08447265625,190.62440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,302.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223603263497352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000124180180137,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
658980,293.14801025390625,297.1499938964844,293.1499938964844,0.1121976152062416,-2570.359619140625,304.14764404296875,0.6764015555381775,0.1375678032636642,0.1253913044929504,294.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1879577636719,0.4687506556510925,0.050000000745058,0.0493536368012428,293.2993469238281,297.1499938964844,293.1499938964844,0.0975187495350837,-1786.718017578125,304.1679382324219,0.6504446268081665,0.1215220540761947,0.0870582312345504,293.23272705078125,297.1499938964844,293.1499938964844,0.5043872594833374,-8743.943359375,304.1135559082031,0.9990000128746032,0.4917804896831512,0.4274037778377533,293.2871398925781,297.1499938964844,293.1499938964844,0.0080808475613594,-3100.83837890625,298.15777587890625,0.4687506556510925,0.050000000745058,0.2341123968362808,287.18707275390625,291.1499938964844,263.7861022949219,261.71337890625,282.2264709472656,294.2528991699219,287.1868591308594,1.0,0.265342652797699,0.6868210434913635,0.6868210434913635,1.0,1.0,-1.1080988645553589,0.4375944435596466,0.6705043911933899,0.2225549668073654,0.0,0.0,1.0,58.958255767822266,44.0,-19.38119125366211,-5523.89501953125,188.3724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,302.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225838363170623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001244070008397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659040,293.14801025390625,297.1499938964844,293.1499938964844,0.1121976152062416,-2570.359619140625,304.14764404296875,0.6764015555381775,0.1375678032636642,0.1253913044929504,294.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1879577636719,0.4687506556510925,0.050000000745058,0.0493536368012428,293.2993469238281,297.1499938964844,293.1499938964844,0.0975187495350837,-1786.718017578125,304.1679382324219,0.6504446268081665,0.1215220540761947,0.0870582312345504,293.23272705078125,297.1499938964844,293.1499938964844,0.5043872594833374,-8743.943359375,304.1135559082031,0.9990000128746032,0.4917804896831512,0.4274037778377533,293.2871398925781,297.1499938964844,293.1499938964844,0.0080808475613594,-3100.83837890625,298.15777587890625,0.4687506556510925,0.050000000745058,0.2341123968362808,287.18707275390625,291.1499938964844,263.7861022949219,261.71337890625,282.2264709472656,294.2528991699219,287.1868591308594,1.0,0.265342652797699,0.6868210434913635,0.6868210434913635,1.0,1.0,-1.1080988645553589,0.4375944435596466,0.6705043911933899,0.2225549668073654,0.0,0.0,1.0,58.958255767822266,44.0,-19.38119125366211,-5523.89501953125,188.3724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,302.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225838363170623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001244070008397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659100,293.1480712890625,297.1499938964844,293.1499938964844,0.1123209074139595,-2572.4912109375,304.1478576660156,0.6794283986091614,0.1375832706689834,0.1255227476358413,294.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891784667969,0.4711816012859344,0.050000000745058,0.0493096821010112,293.2984313964844,297.1499938964844,293.1499938964844,0.0957450568675994,-1760.86865234375,304.1679077148437,0.6498429775238037,0.1198103576898574,0.0858191475272178,293.2364196777344,297.1499938964844,293.1499938964844,0.4982057809829712,-8650.7216796875,304.1314697265625,0.9990000128746032,0.4900028705596924,0.4224973618984222,293.2885437011719,297.1499938964844,293.1499938964844,0.0080321272835135,-3087.49072265625,298.1230163574219,0.4711816012859344,0.050000000745058,0.2339039146900177,287.1902160644531,291.1499938964844,263.7939147949219,261.7219543457031,282.2387084960937,294.25653076171875,287.19195556640625,1.0,0.2628587186336517,0.6866808533668518,0.6866808533668518,1.0,1.0,-1.1005795001983645,0.4343615770339966,0.6662179827690125,0.2205939888954162,0.0,0.0,1.0,57.73573684692383,44.0,-0.1666896045207977,-5511.15283203125,183.767318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331787109375,302.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122692085802555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245168677996,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659160,293.1502380371094,297.1499938964844,293.1499938964844,0.1119854003190994,-2566.05712890625,304.1488647460937,0.6830621957778931,0.1371838301420211,0.1252985000610351,294.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.199462890625,0.4745074808597564,0.050000000745058,0.0492475479841232,293.29742431640625,297.1499938964844,293.1499938964844,0.093930073082447,-1734.2601318359375,304.1679382324219,0.6503481864929199,0.1181291714310646,0.0845880359411239,293.2342834472656,297.1499938964844,293.1499938964844,0.4886319041252136,-8510.5126953125,304.1522521972656,0.9990000128746032,0.4893192946910858,0.4154621064662933,293.2895202636719,297.1499938964844,293.1499938964844,0.0079784169793128,-3071.70947265625,298.0926513671875,0.4745074808597564,0.050000000745058,0.2336091697216034,287.2025146484375,291.1499938964844,263.8013000488281,261.7301330566406,282.25311279296875,294.2590637207031,287.20635986328125,1.0,0.2593937814235687,0.6865772604942322,0.6865772604942322,1.0,1.0,-1.0899622440338137,0.4298040866851806,0.660158097743988,0.2179216593503952,0.0,0.0,1.0,56.010440826416016,47.0,22.732925415039062,-5494.7685546875,177.3560028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12847900390625,302.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227781996130943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246042666025,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659220,293.1585388183594,297.1499938964844,293.1499938964844,0.1101908013224601,-2532.3525390625,304.1522521972656,0.6846937537193298,0.1354965567588806,0.1239384710788726,294.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2399597167969,0.4777849912643432,0.050000000745058,0.049184612929821,293.2953186035156,297.1499938964844,293.1499938964844,0.0903407111763954,-1681.39794921875,304.1679382324219,0.6480230093002319,0.1148175746202468,0.0822157561779022,293.2208557128906,297.1499938964844,293.1499938964844,0.4773259460926056,-8349.2158203125,304.169677734375,0.9990000128746032,0.4898987114429474,0.4082080721855163,293.29034423828125,297.1499938964844,293.1499938964844,0.0078822309151291,-3041.792724609375,298.04180908203125,0.4777849912643432,0.050000000745058,0.2333106249570846,287.2445678710937,291.1499938964844,263.814697265625,261.7454833984375,282.2730712890625,294.2628479003906,287.2493591308594,1.0,0.2559406161308288,0.6863700747489929,0.6863700747489929,1.0,1.0,-1.076336145401001,0.4240206778049469,0.6523154377937317,0.2142750918865203,0.0,0.0,1.0,54.218536376953125,50.0,50.83469772338867,-5474.775390625,170.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,302.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228526905179023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246798638021,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659280,293.1585388183594,297.1499938964844,293.1499938964844,0.1101908013224601,-2532.3525390625,304.1522521972656,0.6846937537193298,0.1354965567588806,0.1239384710788726,294.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2399597167969,0.4777849912643432,0.050000000745058,0.049184612929821,293.2953186035156,297.1499938964844,293.1499938964844,0.0903407111763954,-1681.39794921875,304.1679382324219,0.6480230093002319,0.1148175746202468,0.0822157561779022,293.2208557128906,297.1499938964844,293.1499938964844,0.4773259460926056,-8349.2158203125,304.169677734375,0.9990000128746032,0.4898987114429474,0.4082080721855163,293.29034423828125,297.1499938964844,293.1499938964844,0.0078822309151291,-3041.792724609375,298.04180908203125,0.4777849912643432,0.050000000745058,0.2333106249570846,287.2445678710937,291.1499938964844,263.814697265625,261.7454833984375,282.2730712890625,294.2628479003906,287.2493591308594,1.0,0.2559406161308288,0.6863700747489929,0.6863700747489929,1.0,1.0,-1.076336145401001,0.4240206778049469,0.6523154377937317,0.2142750918865203,0.0,0.0,1.0,54.218536376953125,50.0,50.83469772338867,-5474.775390625,170.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,302.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228526905179023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246798638021,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659340,293.1635437011719,297.1499938964844,293.1499938964844,0.1083638817071914,-2498.17529296875,304.1544494628906,0.6835861206054688,0.1342488974332809,0.1225510984659195,294.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28173828125,0.4789886474609375,0.050000000745058,0.0491612330079078,293.294189453125,297.1499938964844,293.1499938964844,0.0867559686303138,-1628.610107421875,304.1679382324219,0.6432309150695801,0.1113688349723815,0.0798297375440597,293.2090759277344,297.1499938964844,293.1499938964844,0.4718375504016876,-8274.12890625,304.1719970703125,0.9990000128746032,0.4905043244361877,0.4054779708385467,293.29034423828125,297.1499938964844,293.1499938964844,0.0077975946478545,-3015.127197265625,297.9936828613281,0.4789886474609375,0.050000000745058,0.23319973051548,287.2861328125,291.1499938964844,263.8263854980469,261.7594299316406,282.2867736816406,294.2680053710937,287.2906494140625,1.0,0.254269391298294,0.6861628890037537,0.6861628890037537,1.0,1.0,-1.068366765975952,0.4206837117671966,0.6476831436157227,0.21195088326931,0.0,0.0,1.0,53.50776290893555,53.0,55.90977096557617,-5464.09912109375,166.46820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,302.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122819148004055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246458268724,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659400,293.1635437011719,297.1499938964844,293.1499938964844,0.1083638817071914,-2498.17529296875,304.1544494628906,0.6835861206054688,0.1342488974332809,0.1225510984659195,294.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28173828125,0.4789886474609375,0.050000000745058,0.0491612330079078,293.294189453125,297.1499938964844,293.1499938964844,0.0867559686303138,-1628.610107421875,304.1679382324219,0.6432309150695801,0.1113688349723815,0.0798297375440597,293.2090759277344,297.1499938964844,293.1499938964844,0.4718375504016876,-8274.12890625,304.1719970703125,0.9990000128746032,0.4905043244361877,0.4054779708385467,293.29034423828125,297.1499938964844,293.1499938964844,0.0077975946478545,-3015.127197265625,297.9936828613281,0.4789886474609375,0.050000000745058,0.23319973051548,287.2861328125,291.1499938964844,263.8263854980469,261.7594299316406,282.2867736816406,294.2680053710937,287.2906494140625,1.0,0.254269391298294,0.6861628890037537,0.6861628890037537,1.0,1.0,-1.068366765975952,0.4206837117671966,0.6476831436157227,0.21195088326931,0.0,0.0,1.0,53.50776290893555,53.0,55.90977096557617,-5464.09912109375,166.46820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,302.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122819148004055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246458268724,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659460,293.1634521484375,297.1499938964844,293.1499938964844,0.1076502650976181,-2484.725341796875,304.1541442871094,0.6826246380805969,0.1339241713285446,0.1221437081694603,294.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.4788776040077209,0.050000000745058,0.0491634309291839,293.29248046875,297.1499938964844,293.1499938964844,0.0832596644759178,-1577.3408203125,304.16778564453125,0.6369706988334656,0.1080644875764846,0.077475793659687,293.2046203613281,297.1499938964844,293.1499938964844,0.4705432057380676,-8259.73828125,304.1666564941406,0.9990000128746032,0.4899248778820038,0.4057313501834869,293.2901916503906,297.1499938964844,293.1499938964844,0.0077213994227349,-2991.4033203125,297.94403076171875,0.4788776040077209,0.050000000745058,0.2332101464271545,287.3211669921875,291.1499938964844,263.8363952636719,261.7720642089844,282.2934875488281,294.2750244140625,287.3245544433594,1.0,0.2540464699268341,0.6861430406570435,0.6861430406570435,1.0,1.0,-1.065369963645935,0.419572502374649,0.6457973718643188,0.2107079327106475,0.0,0.0,1.0,53.5101432800293,56.0,47.8849983215332,-5461.3349609375,165.61924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518249511719,302.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227129474282264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245380408363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659520,293.1634521484375,297.1499938964844,293.1499938964844,0.1076502650976181,-2484.725341796875,304.1541442871094,0.6826246380805969,0.1339241713285446,0.1221437081694603,294.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.4788776040077209,0.050000000745058,0.0491634309291839,293.29248046875,297.1499938964844,293.1499938964844,0.0832596644759178,-1577.3408203125,304.16778564453125,0.6369706988334656,0.1080644875764846,0.077475793659687,293.2046203613281,297.1499938964844,293.1499938964844,0.4705432057380676,-8259.73828125,304.1666564941406,0.9990000128746032,0.4899248778820038,0.4057313501834869,293.2901916503906,297.1499938964844,293.1499938964844,0.0077213994227349,-2991.4033203125,297.94403076171875,0.4788776040077209,0.050000000745058,0.2332101464271545,287.3211669921875,291.1499938964844,263.8363952636719,261.7720642089844,282.2934875488281,294.2750244140625,287.3245544433594,1.0,0.2540464699268341,0.6861430406570435,0.6861430406570435,1.0,1.0,-1.065369963645935,0.419572502374649,0.6457973718643188,0.2107079327106475,0.0,0.0,1.0,53.5101432800293,56.0,47.8849983215332,-5461.3349609375,165.61924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518249511719,302.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227129474282264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245380408363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659580,293.1630249023437,297.1499938964844,293.1499938964844,0.1072455123066902,-2477.106689453125,304.1534423828125,0.6805455088615417,0.1336690634489059,0.121942363679409,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428955078125,0.4776326417922973,0.050000000745058,0.049187671393156,293.29052734375,297.1499938964844,293.1499938964844,0.0799850597977638,-1529.659912109375,304.16729736328125,0.6297602653503418,0.104846067726612,0.0752395689487457,293.2058410644531,297.1499938964844,293.1499938964844,0.4731607735157013,-8300.7333984375,304.1566772460937,0.9990000128746032,0.4883034229278564,0.4085520803928375,293.2904052734375,297.1499938964844,293.1499938964844,0.0076519451104104,-2970.58203125,297.88922119140625,0.4776326417922973,0.050000000745058,0.2333251386880874,287.34503173828125,291.1499938964844,263.8448181152344,261.783447265625,282.2953186035156,294.285400390625,287.3470764160156,1.0,0.2549865841865539,0.6861231327056885,0.6861231327056885,1.0,1.0,-1.0659955739974976,0.4201042354106903,0.6458913683891296,0.2100572139024734,0.0,0.0,1.0,54.11429977416992,59.0,33.37713623046875,-5463.728515625,166.8931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16278076171875,302.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225731000304222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243961160071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659640,293.1630249023437,297.1499938964844,293.1499938964844,0.1072455123066902,-2477.106689453125,304.1534423828125,0.6805455088615417,0.1336690634489059,0.121942363679409,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428955078125,0.4776326417922973,0.050000000745058,0.049187671393156,293.29052734375,297.1499938964844,293.1499938964844,0.0799850597977638,-1529.659912109375,304.16729736328125,0.6297602653503418,0.104846067726612,0.0752395689487457,293.2058410644531,297.1499938964844,293.1499938964844,0.4731607735157013,-8300.7333984375,304.1566772460937,0.9990000128746032,0.4883034229278564,0.4085520803928375,293.2904052734375,297.1499938964844,293.1499938964844,0.0076519451104104,-2970.58203125,297.88922119140625,0.4776326417922973,0.050000000745058,0.2333251386880874,287.34503173828125,291.1499938964844,263.8448181152344,261.783447265625,282.2953186035156,294.285400390625,287.3470764160156,1.0,0.2549865841865539,0.6861231327056885,0.6861231327056885,1.0,1.0,-1.0659955739974976,0.4201042354106903,0.6458913683891296,0.2100572139024734,0.0,0.0,1.0,54.11429977416992,59.0,33.37713623046875,-5463.728515625,166.8931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16278076171875,302.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225731000304222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243961160071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659700,293.1629638671875,297.1499938964844,293.1499938964844,0.1070658266544342,-2473.762451171875,304.15313720703125,0.6790035963058472,0.1335124224424362,0.1218311414122581,294.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509521484375,0.4766312837600708,0.050000000745058,0.0492070540785789,293.2897033691406,297.1499938964844,293.1499938964844,0.0783783122897148,-1506.4124755859375,304.1670837402344,0.6257622838020325,0.1032307296991348,0.0741282626986503,293.208251953125,297.1499938964844,293.1499938964844,0.475804716348648,-8339.7919921875,304.1506652832031,0.9990000128746032,0.4871245324611664,0.4107948243618011,293.2908020019531,297.1499938964844,293.1499938964844,0.0076191099360585,-2961.113525390625,297.85919189453125,0.4766312837600708,0.050000000745058,0.2334170788526535,287.3524475097656,291.1499938964844,263.84844970703125,261.7886657714844,282.29461669921875,294.2921142578125,287.3537902832031,1.0,0.2558173835277557,0.6861132383346558,0.6861132383346558,1.0,1.0,-1.0673532485961914,0.4208652079105377,0.6464880704879761,0.2098371386528015,0.0,0.0,1.0,54.61141586303711,59.0,25.143449783325195,-5466.30126953125,168.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,302.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225017085671424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243236620211,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659760,293.1630859375,297.1499938964844,293.1499938964844,0.1068876758217811,-2470.477783203125,304.15289306640625,0.6771594285964966,0.1333265751600265,0.1217004284262657,294.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.4754015803337097,0.050000000745058,0.0492306947708129,293.2889404296875,297.1499938964844,293.1499938964844,0.0767802521586418,-1483.4002685546875,304.1668701171875,0.6214861273765564,0.1016091629862785,0.0730143040418624,293.21173095703125,297.1499938964844,293.1499938964844,0.4792472422122955,-8389.7744140625,304.144287109375,0.9990000128746032,0.4857012331485748,0.4135134816169739,293.2914123535156,297.1499938964844,293.1499938964844,0.0075871385633945,-2952.16259765625,297.8271484375,0.4754015803337097,0.050000000745058,0.2335292100906372,287.3568420410156,291.1499938964844,263.8516845703125,261.7935791015625,282.293212890625,294.29998779296875,287.3575134277344,1.0,0.2568512856960296,0.6860347986221313,0.6860347986221313,1.0,1.0,-1.0692849159240725,0.4218946099281311,0.6473903059959412,0.209623247385025,0.0,0.0,1.0,55.22150802612305,62.0,16.771697998046875,-5469.50537109375,169.84896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,302.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224347203969955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242556754732,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659820,293.163818359375,297.1499938964844,293.1499938964844,0.1065119281411171,-2463.64208984375,304.1525573730469,0.6727201342582703,0.1328501254320144,0.1213606595993042,294.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35723876953125,0.4723313152790069,0.050000000745058,0.0492886751890182,293.2850952148437,297.1499938964844,293.1499938964844,0.0739113539457321,-1442.4517822265625,304.166015625,0.6125877499580383,0.0988604426383972,0.0709997713565826,293.2235717773437,297.1499938964844,293.1499938964844,0.4881920516490936,-8517.3525390625,304.1313171386719,0.9990000128746032,0.4817543923854828,0.4201078116893768,293.2933654785156,297.1499938964844,293.1499938964844,0.0075250435620546,-2935.566162109375,297.7568054199219,0.4723313152790069,0.050000000745058,0.2338042557239532,287.3567810058594,291.1499938964844,263.8570861816406,261.80255126953125,282.2872314453125,294.3194885253906,287.3560791015625,1.0,0.2594398260116577,0.6858779191970825,0.6858779191970825,1.0,1.0,-1.074772596359253,0.4247786104679107,0.6499940156936646,0.2091851830482483,0.0,0.0,1.0,56.72608184814453,50.0,-0.01861322671175,-5477.85302734375,174.1899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,302.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223274618387222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241468271473,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
659880,293.163818359375,297.1499938964844,293.1499938964844,0.1065119281411171,-2463.64208984375,304.1525573730469,0.6727201342582703,0.1328501254320144,0.1213606595993042,294.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35723876953125,0.4723313152790069,0.050000000745058,0.0492886751890182,293.2850952148437,297.1499938964844,293.1499938964844,0.0739113539457321,-1442.4517822265625,304.166015625,0.6125877499580383,0.0988604426383972,0.0709997713565826,293.2235717773437,297.1499938964844,293.1499938964844,0.4881920516490936,-8517.3525390625,304.1313171386719,0.9990000128746032,0.4817543923854828,0.4201078116893768,293.2933654785156,297.1499938964844,293.1499938964844,0.0075250435620546,-2935.566162109375,297.7568054199219,0.4723313152790069,0.050000000745058,0.2338042557239532,287.3567810058594,291.1499938964844,263.8570861816406,261.80255126953125,282.2872314453125,294.3194885253906,287.3560791015625,1.0,0.2594398260116577,0.6858779191970825,0.6858779191970825,1.0,1.0,-1.074772596359253,0.4247786104679107,0.6499940156936646,0.2091851830482483,0.0,0.0,1.0,56.72608184814453,50.0,-0.01861322671175,-5477.85302734375,174.1899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,302.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223274618387222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241468271473,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
