time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659940,293.1648254394531,297.1499938964844,293.1499938964844,0.1059186980128288,-2452.70458984375,304.1527099609375,0.6742185950279236,0.1322913169860839,0.1208303421735763,294.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35595703125,0.4744257628917694,0.050000000745058,0.0492493361234664,293.2804870605469,297.1499938964844,293.1499938964844,0.0714340507984161,-1407.3662109375,304.1648254394531,0.6096288561820984,0.0963812619447708,0.0692828521132469,293.2331848144531,297.1499938964844,293.1499938964844,0.4827619194984436,-8434.5712890625,304.1473999023437,0.9990000128746032,0.4779123365879059,0.415641039609909,293.2958374023437,297.1499938964844,293.1499938964844,0.0074435570277273,-2912.548583984375,297.6838684082031,0.4744257628917694,0.050000000745058,0.2336176335811615,287.3570556640625,291.1499938964844,263.8611145019531,261.8104248046875,282.2969665527344,294.3406066894531,287.3589172363281,1.0,0.2565902769565582,0.6857210397720337,0.6857210397720337,1.0,1.0,-1.0664504766464231,0.4215996265411377,0.6448508501052856,0.2059292793273925,0.0,0.0,1.0,55.58836364746094,38.0,9.359912872314451,-5465.05322265625,169.69737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,302.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222546845674514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240729616256,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660000,293.1648254394531,297.1499938964844,293.1499938964844,0.1059186980128288,-2452.70458984375,304.1527099609375,0.6742185950279236,0.1322913169860839,0.1208303421735763,294.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35595703125,0.4744257628917694,0.050000000745058,0.0492493361234664,293.2804870605469,297.1499938964844,293.1499938964844,0.0714340507984161,-1407.3662109375,304.1648254394531,0.6096288561820984,0.0963812619447708,0.0692828521132469,293.2331848144531,297.1499938964844,293.1499938964844,0.4827619194984436,-8434.5712890625,304.1473999023437,0.9990000128746032,0.4779123365879059,0.415641039609909,293.2958374023437,297.1499938964844,293.1499938964844,0.0074435570277273,-2912.548583984375,297.6838684082031,0.4744257628917694,0.050000000745058,0.2336176335811615,287.3570556640625,291.1499938964844,263.8611145019531,261.8104248046875,282.2969665527344,294.3406066894531,287.3589172363281,1.0,0.2565902769565582,0.6857210397720337,0.6857210397720337,1.0,1.0,-1.0664504766464231,0.4215996265411377,0.6448508501052856,0.2059292793273925,0.0,0.0,1.0,55.58836364746094,38.0,9.359912872314451,-5465.05322265625,169.69737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,302.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222546845674514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240729616256,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660060,293.1653747558594,297.1499938964844,293.1499938964844,0.1050399467349052,-2436.01025390625,304.1532897949219,0.6813834309577942,0.1318025887012481,0.1202488243579864,294.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847351074219,0.4807274043560028,0.050000000745058,0.0491274297237396,293.2827453613281,297.1499938964844,293.1499938964844,0.0677487477660179,-1355.195556640625,304.1661071777344,0.6093738675117493,0.0926339998841285,0.0668445602059364,293.223876953125,297.1499938964844,293.1499938964844,0.4629219472408294,-8147.4462890625,304.1816101074219,0.9990000128746032,0.4776446521282196,0.4014859497547149,293.297607421875,297.1499938964844,293.1499938964844,0.0073414565995335,-2879.8681640625,297.6248779296875,0.4807274043560028,0.050000000745058,0.233039379119873,287.38946533203125,291.1499938964844,263.8638000488281,261.8172302246094,282.3208312988281,294.3558349609375,287.3953857421875,1.0,0.2495896220207214,0.6855425834655762,0.6855425834655762,1.0,1.0,-1.044999599456787,0.4126242697238922,0.6323752999305725,0.2001774311065673,0.0,0.0,1.0,52.19847106933594,41.0,47.58530044555664,-5433.759765625,157.57061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,302.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221257969737052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239421544596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660120,293.1653747558594,297.1499938964844,293.1499938964844,0.1050399467349052,-2436.01025390625,304.1532897949219,0.6813834309577942,0.1318025887012481,0.1202488243579864,294.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847351074219,0.4807274043560028,0.050000000745058,0.0491274297237396,293.2827453613281,297.1499938964844,293.1499938964844,0.0677487477660179,-1355.195556640625,304.1661071777344,0.6093738675117493,0.0926339998841285,0.0668445602059364,293.223876953125,297.1499938964844,293.1499938964844,0.4629219472408294,-8147.4462890625,304.1816101074219,0.9990000128746032,0.4776446521282196,0.4014859497547149,293.297607421875,297.1499938964844,293.1499938964844,0.0073414565995335,-2879.8681640625,297.6248779296875,0.4807274043560028,0.050000000745058,0.233039379119873,287.38946533203125,291.1499938964844,263.8638000488281,261.8172302246094,282.3208312988281,294.3558349609375,287.3953857421875,1.0,0.2495896220207214,0.6855425834655762,0.6855425834655762,1.0,1.0,-1.044999599456787,0.4126242697238922,0.6323752999305725,0.2001774311065673,0.0,0.0,1.0,52.19847106933594,41.0,47.58530044555664,-5433.759765625,157.57061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,302.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221257969737052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239421544596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660180,293.1651916503906,297.1499938964844,293.1499938964844,0.1041758432984352,-2419.295166015625,304.15362548828125,0.6862642765045166,0.1314486116170883,0.1198291778564453,294.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403076171875,0.4847330451011657,0.050000000745058,0.049049325287342,293.2845458984375,297.1499938964844,293.1499938964844,0.0633186101913452,-1293.4324951171875,304.1680603027344,0.605055570602417,0.0888920500874519,0.0640090331435203,293.2055969238281,297.1499938964844,293.1499938964844,0.4479652643203735,-7937.02685546875,304.19537353515625,0.9990000128746032,0.4794919192790985,0.3921434283256531,293.2980041503906,297.1499938964844,293.1499938964844,0.0072458419017493,-2846.923583984375,297.5797424316406,0.4847330451011657,0.050000000745058,0.2326688766479492,287.4462280273437,291.1499938964844,263.8652038574219,261.82305908203125,282.3334045410156,294.367431640625,287.45263671875,1.0,0.2452719956636428,0.6853641271591187,0.6853641271591187,1.0,1.0,-1.0293344259262085,0.4063140451908111,0.6230204105377197,0.1953043490648269,0.0,0.0,1.0,49.987735748291016,44.0,70.77139282226562,-5413.35888671875,149.43997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,302.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218706592917442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001236832322319,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660240,293.1651916503906,297.1499938964844,293.1499938964844,0.1041758432984352,-2419.295166015625,304.15362548828125,0.6862642765045166,0.1314486116170883,0.1198291778564453,294.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403076171875,0.4847330451011657,0.050000000745058,0.049049325287342,293.2845458984375,297.1499938964844,293.1499938964844,0.0633186101913452,-1293.4324951171875,304.1680603027344,0.605055570602417,0.0888920500874519,0.0640090331435203,293.2055969238281,297.1499938964844,293.1499938964844,0.4479652643203735,-7937.02685546875,304.19537353515625,0.9990000128746032,0.4794919192790985,0.3921434283256531,293.2980041503906,297.1499938964844,293.1499938964844,0.0072458419017493,-2846.923583984375,297.5797424316406,0.4847330451011657,0.050000000745058,0.2326688766479492,287.4462280273437,291.1499938964844,263.8652038574219,261.82305908203125,282.3334045410156,294.367431640625,287.45263671875,1.0,0.2452719956636428,0.6853641271591187,0.6853641271591187,1.0,1.0,-1.0293344259262085,0.4063140451908111,0.6230204105377197,0.1953043490648269,0.0,0.0,1.0,49.987735748291016,44.0,70.77139282226562,-5413.35888671875,149.43997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,302.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218706592917442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001236832322319,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660300,293.1649780273437,297.1499938964844,293.1499938964844,0.1038156673312187,-2412.310302734375,304.1535949707031,0.6876895427703857,0.1313023567199707,0.1196691319346427,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668884277344,0.4859254658222198,0.050000000745058,0.0490263029932975,293.2836608886719,297.1499938964844,293.1499938964844,0.0614992678165435,-1268.480224609375,304.1680603027344,0.6026835441589355,0.0873608142137527,0.0628719180822372,293.1986389160156,297.1499938964844,293.1499938964844,0.442975640296936,-7868.5185546875,304.1961669921875,0.9990000128746032,0.480156809091568,0.3893463313579559,293.2978820800781,297.1499938964844,293.1499938964844,0.0072023635730147,-2831.94677734375,297.5575866699219,0.4859254658222198,0.050000000745058,0.2325596660375595,287.4723815917969,291.1499938964844,263.8654479980469,261.8255920410156,282.3353576660156,294.37451171875,287.4783630371094,1.0,0.2438801974058151,0.6852748990058899,0.6852748990058899,1.0,1.0,-1.024260401725769,0.4044047892093658,0.6198555827140808,0.1933209598064422,0.0,0.0,1.0,49.3214225769043,44.0,71.14744567871094,-5407.5908203125,146.93682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958923339844,302.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217076480388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001235177915077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660360,293.16473388671875,297.1499938964844,293.1499938964844,0.1034905835986137,-2406.0087890625,304.1535339355469,0.6885364651679993,0.1311587244272232,0.1195256039500236,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4912414550781,0.4866964519023895,0.050000000745058,0.0490115210413932,293.2825012207031,297.1499938964844,293.1499938964844,0.0597983784973621,-1245.38037109375,304.1678771972656,0.5999537706375122,0.0858952477574348,0.0618148930370807,293.193115234375,297.1499938964844,293.1499938964844,0.4393609762191772,-7820.06005859375,304.1943054199219,0.9990000128746032,0.4806254506111145,0.3875386714935303,293.2976989746094,297.1499938964844,293.1499938964844,0.0071615828201174,-2817.971435546875,297.5347595214844,0.4866964519023895,0.050000000745058,0.2324895411729812,287.4962158203125,291.1499938964844,263.86541748046875,261.8279113769531,282.3347473144531,294.3828125,287.5015563964844,1.0,0.2429317682981491,0.6853032112121582,0.6853032112121582,1.0,1.0,-1.020546793937683,0.4031392931938171,0.6174074411392212,0.1915718466043472,0.0,0.0,1.0,48.87944030761719,47.0,67.51994323730469,-5404.0107421875,145.19717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,302.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215314045548439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001233389193657,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660420,293.1645202636719,297.1499938964844,293.1499938964844,0.102908194065094,-2394.782958984375,304.1533203125,0.6885650157928467,0.1308293640613556,0.1192379370331764,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5309143066406,0.487113893032074,0.050000000745058,0.0490035824477672,293.2801208496094,297.1499938964844,293.1499938964844,0.0565466471016407,-1201.8695068359375,304.1673278808594,0.593047022819519,0.0830230861902237,0.0597916729748249,293.1864929199219,297.1499938964844,293.1499938964844,0.4359654784202575,-7778.4296875,304.18505859375,0.9990000128746032,0.4808886349201202,0.3865609765052795,293.2976989746094,297.1499938964844,293.1499938964844,0.007085679564625,-2792.52978515625,297.4845275878906,0.487113893032074,0.050000000745058,0.2324518859386444,287.53448486328125,291.1499938964844,263.864501953125,261.83184814453125,282.32891845703125,294.4032897949219,287.5382385253906,1.0,0.2421915978193283,0.68535977602005,0.68535977602005,1.0,1.0,-1.016542911529541,0.4021699428558349,0.614372968673706,0.1885731965303421,0.0,0.0,1.0,48.58164596557617,50.0,52.895694732666016,-5401.66943359375,143.6425323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,302.4403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211659908294677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122968078358,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660480,293.1645202636719,297.1499938964844,293.1499938964844,0.102908194065094,-2394.782958984375,304.1533203125,0.6885650157928467,0.1308293640613556,0.1192379370331764,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5309143066406,0.487113893032074,0.050000000745058,0.0490035824477672,293.2801208496094,297.1499938964844,293.1499938964844,0.0565466471016407,-1201.8695068359375,304.1673278808594,0.593047022819519,0.0830230861902237,0.0597916729748249,293.1864929199219,297.1499938964844,293.1499938964844,0.4359654784202575,-7778.4296875,304.18505859375,0.9990000128746032,0.4808886349201202,0.3865609765052795,293.2976989746094,297.1499938964844,293.1499938964844,0.007085679564625,-2792.52978515625,297.4845275878906,0.487113893032074,0.050000000745058,0.2324518859386444,287.53448486328125,291.1499938964844,263.864501953125,261.83184814453125,282.32891845703125,294.4032897949219,287.5382385253906,1.0,0.2421915978193283,0.68535977602005,0.68535977602005,1.0,1.0,-1.016542911529541,0.4021699428558349,0.614372968673706,0.1885731965303421,0.0,0.0,1.0,48.58164596557617,50.0,52.895694732666016,-5401.66943359375,143.6425323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,302.4403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211659908294677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122968078358,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660540,293.1649169921875,297.1499938964844,293.1499938964844,0.1023572087287902,-2384.308349609375,304.15313720703125,0.6865766048431396,0.1303849965333938,0.1188849359750747,294.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.556640625,0.4862624108791351,0.050000000745058,0.0490199290215969,293.27813720703125,297.1499938964844,293.1499938964844,0.0533482618629932,-1159.92822265625,304.1669006347656,0.5840920805931091,0.0801249146461486,0.0577878318727016,293.185546875,297.1499938964844,293.1499938964844,0.4370928704738617,-7801.19189453125,304.1714172363281,0.9990000128746032,0.4801617562770843,0.3885568678379059,293.2986145019531,297.1499938964844,293.1499938964844,0.0070152771659195,-2769.947998046875,297.4257202148437,0.4862624108791351,0.050000000745058,0.2325294464826584,287.5587158203125,291.1499938964844,263.86248779296875,261.8349609375,282.3186950683594,294.4288330078125,287.5606994628906,1.0,0.2427345961332321,0.6854164004325867,0.6854164004325867,1.0,1.0,-1.0162208080291748,0.4028841853141784,0.6133365631103516,0.1860703825950622,0.0,0.0,1.0,48.93897247314453,53.0,33.64493179321289,-5404.01318359375,144.1775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,302.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208226382732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122619618196,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660600,293.1649169921875,297.1499938964844,293.1499938964844,0.1023572087287902,-2384.308349609375,304.15313720703125,0.6865766048431396,0.1303849965333938,0.1188849359750747,294.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.556640625,0.4862624108791351,0.050000000745058,0.0490199290215969,293.27813720703125,297.1499938964844,293.1499938964844,0.0533482618629932,-1159.92822265625,304.1669006347656,0.5840920805931091,0.0801249146461486,0.0577878318727016,293.185546875,297.1499938964844,293.1499938964844,0.4370928704738617,-7801.19189453125,304.1714172363281,0.9990000128746032,0.4801617562770843,0.3885568678379059,293.2986145019531,297.1499938964844,293.1499938964844,0.0070152771659195,-2769.947998046875,297.4257202148437,0.4862624108791351,0.050000000745058,0.2325294464826584,287.5587158203125,291.1499938964844,263.86248779296875,261.8349609375,282.3186950683594,294.4288330078125,287.5606994628906,1.0,0.2427345961332321,0.6854164004325867,0.6854164004325867,1.0,1.0,-1.0162208080291748,0.4028841853141784,0.6133365631103516,0.1860703825950622,0.0,0.0,1.0,48.93897247314453,53.0,33.64493179321289,-5404.01318359375,144.1775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,302.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208226382732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122619618196,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660660,293.166015625,297.1499938964844,293.1499938964844,0.1017867401242256,-2373.63720703125,304.1530456542969,0.6828744411468506,0.1297838687896728,0.1184177324175834,294.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679931640625,0.4843894839286804,0.050000000745058,0.0490561686456203,293.27691650390625,297.1499938964844,293.1499938964844,0.0501061715185642,-1118.2567138671875,304.1666564941406,0.5731614232063293,0.0771323665976524,0.0557426363229751,293.1898498535156,297.1499938964844,293.1499938964844,0.4420650899410248,-7877.78271484375,304.1559753417969,0.9990000128746032,0.4784010946750641,0.3929503560066223,293.3006591796875,297.1499938964844,293.1499938964844,0.0069483085535466,-2749.6123046875,297.3567810058594,0.4843894839286804,0.050000000745058,0.2327013462781906,287.56854248046875,291.1499938964844,263.8594970703125,261.8372802734375,282.306396484375,294.45880126953125,287.56884765625,1.0,0.2442986816167831,0.6853265762329102,0.6853265762329102,1.0,1.0,-1.0187269449234009,0.4048593640327453,0.6138675808906555,0.1838993430137634,0.0,0.0,1.0,49.83013153076172,56.0,13.648516654968262,-5409.3056640625,146.37298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,302.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205402016639709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223329745698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660720,293.166015625,297.1499938964844,293.1499938964844,0.1017867401242256,-2373.63720703125,304.1530456542969,0.6828744411468506,0.1297838687896728,0.1184177324175834,294.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679931640625,0.4843894839286804,0.050000000745058,0.0490561686456203,293.27691650390625,297.1499938964844,293.1499938964844,0.0501061715185642,-1118.2567138671875,304.1666564941406,0.5731614232063293,0.0771323665976524,0.0557426363229751,293.1898498535156,297.1499938964844,293.1499938964844,0.4420650899410248,-7877.78271484375,304.1559753417969,0.9990000128746032,0.4784010946750641,0.3929503560066223,293.3006591796875,297.1499938964844,293.1499938964844,0.0069483085535466,-2749.6123046875,297.3567810058594,0.4843894839286804,0.050000000745058,0.2327013462781906,287.56854248046875,291.1499938964844,263.8594970703125,261.8372802734375,282.306396484375,294.45880126953125,287.56884765625,1.0,0.2442986816167831,0.6853265762329102,0.6853265762329102,1.0,1.0,-1.0187269449234009,0.4048593640327453,0.6138675808906555,0.1838993430137634,0.0,0.0,1.0,49.83013153076172,56.0,13.648516654968262,-5409.3056640625,146.37298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,302.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205402016639709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223329745698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660780,293.16778564453125,297.1499938964844,293.1499938964844,0.1011687591671943,-2362.236083984375,304.153076171875,0.6777907013893127,0.1290213614702224,0.1178165003657341,294.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5656433105469,0.4816863238811493,0.050000000745058,0.0491089522838592,293.27642822265625,297.1499938964844,293.1499938964844,0.0467625521123409,-1076.0823974609375,304.16668701171875,0.5604656934738159,0.0740159824490547,0.0536255128681659,293.1986389160156,297.1499938964844,293.1499938964844,0.4502916932106018,-7999.02294921875,304.14031982421875,0.9990000128746032,0.4756180644035339,0.3992654979228973,293.3038330078125,297.1499938964844,293.1499938964844,0.0068832840770483,-2730.976318359375,297.2773132324219,0.4816863238811493,0.050000000745058,0.2329517304897308,287.56475830078125,291.1499938964844,263.8555908203125,261.8388366699219,282.2906188964844,294.4894714355469,287.5634765625,1.0,0.2466756552457809,0.6852368116378784,0.6852368116378784,1.0,1.0,-1.0234065055847168,0.4078167378902435,0.6155897974967957,0.1820352524518966,0.0,0.0,1.0,51.16399002075195,59.0,-5.593174934387207,-5416.98046875,149.92332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,302.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203471422195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221370475832,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660840,293.16778564453125,297.1499938964844,293.1499938964844,0.1011687591671943,-2362.236083984375,304.153076171875,0.6777907013893127,0.1290213614702224,0.1178165003657341,294.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5656433105469,0.4816863238811493,0.050000000745058,0.0491089522838592,293.27642822265625,297.1499938964844,293.1499938964844,0.0467625521123409,-1076.0823974609375,304.16668701171875,0.5604656934738159,0.0740159824490547,0.0536255128681659,293.1986389160156,297.1499938964844,293.1499938964844,0.4502916932106018,-7999.02294921875,304.14031982421875,0.9990000128746032,0.4756180644035339,0.3992654979228973,293.3038330078125,297.1499938964844,293.1499938964844,0.0068832840770483,-2730.976318359375,297.2773132324219,0.4816863238811493,0.050000000745058,0.2329517304897308,287.56475830078125,291.1499938964844,263.8555908203125,261.8388366699219,282.2906188964844,294.4894714355469,287.5634765625,1.0,0.2466756552457809,0.6852368116378784,0.6852368116378784,1.0,1.0,-1.0234065055847168,0.4078167378902435,0.6155897974967957,0.1820352524518966,0.0,0.0,1.0,51.16399002075195,59.0,-5.593174934387207,-5416.98046875,149.92332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,302.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203471422195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221370475832,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660900,293.1686096191406,297.1499938964844,293.1499938964844,0.1008695587515831,-2356.78662109375,304.1530456542969,0.6749002933502197,0.128631442785263,0.1174908801913261,294.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.55926513671875,0.4800723493099212,0.050000000745058,0.0491405501961708,293.2763366699219,297.1499938964844,293.1499938964844,0.0450592711567878,-1054.8741455078125,304.166748046875,0.553611159324646,0.0724308788776397,0.0525442920625209,293.2043762207031,297.1499938964844,293.1499938964844,0.4554599523544311,-8073.82763671875,304.1326904296875,0.9990000128746032,0.4738714098930359,0.4029988646507263,293.3056335449219,297.1499938964844,293.1499938964844,0.006852310616523,-2722.551513671875,297.2341613769531,0.4800723493099212,0.050000000745058,0.2331016063690185,287.5575866699219,291.1499938964844,263.8533020019531,261.83935546875,282.27783203125,294.49835205078125,287.55535888671875,1.0,0.2481122463941574,0.6851919293403625,0.6851919293403625,1.0,1.0,-1.0264161825180054,0.4095912277698517,0.6168249249458313,0.1812182962894439,0.0,0.0,1.0,51.97045516967773,59.0,-15.883875846862791,-5422.1708984375,152.13214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,302.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202908307313919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220799022121,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
660960,293.16925048828125,297.1499938964844,293.1499938964844,0.1006204858422279,-2352.330810546875,304.1529541015625,0.6719194650650024,0.1282733827829361,0.1171870902180671,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489196777344,0.4783056974411011,0.050000000745058,0.0491750389337539,293.2762145996094,297.1499938964844,293.1499938964844,0.0433637052774429,-1033.9249267578125,304.1667785644531,0.5465855002403259,0.0708553940057754,0.051464520394802,293.2108459472656,297.1499938964844,293.1499938964844,0.4612485766410827,-8156.818359375,304.1253356933594,0.9990000128746032,0.4719166457653045,0.407035082578659,293.3073425292969,297.1499938964844,293.1499938964844,0.0068229348398745,-2714.935546875,297.18914794921875,0.4783056974411011,0.050000000745058,0.2332652062177658,287.54638671875,291.1499938964844,263.8507995605469,261.8397216796875,282.2626037597656,294.5032653808594,287.543212890625,1.0,0.2496877014636993,0.6850966215133667,0.6850966215133667,1.0,1.0,-1.0298372507095337,0.41153085231781,0.6183063387870789,0.1804750263690948,0.0,0.0,1.0,52.8552131652832,47.0,-26.595748901367188,-5428.01708984375,154.6007537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,302.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202644929289817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220531703438,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661020,293.1696472167969,297.1499938964844,293.1499938964844,0.1001183465123176,-2343.27197265625,304.1528015136719,0.6728155016899109,0.1277007758617401,0.1165984943509101,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52667236328125,0.4798717796802521,0.050000000745058,0.0491445139050483,293.2752990722656,297.1499938964844,293.1499938964844,0.0399221740663051,-991.58251953125,304.1669311523437,0.5389006733894348,0.0678424462676048,0.0492980852723121,293.2185363769531,297.1499938964844,293.1499938964844,0.4578818082809448,-8102.326171875,304.1399841308594,0.9990000128746032,0.4687840044498443,0.4034605026245117,293.3099975585937,297.1499938964844,293.1499938964844,0.0067502181045711,-2694.498291015625,297.1011657714844,0.4798717796802521,0.050000000745058,0.2331204265356063,287.52557373046875,291.1499938964844,263.84521484375,261.8399658203125,282.2522277832031,294.5069274902344,287.5250549316406,1.0,0.2471494078636169,0.6849059462547302,0.6849059462547302,1.0,1.0,-1.0220370292663574,0.4086929857730865,0.6133440732955933,0.1771285384893417,0.0,0.0,1.0,51.95142364501953,35.0,-18.95005416870117,-5415.8037109375,150.9291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,302.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202854588627815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220744452439,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661080,293.1696472167969,297.1499938964844,293.1499938964844,0.1001183465123176,-2343.27197265625,304.1528015136719,0.6728155016899109,0.1277007758617401,0.1165984943509101,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52667236328125,0.4798717796802521,0.050000000745058,0.0491445139050483,293.2752990722656,297.1499938964844,293.1499938964844,0.0399221740663051,-991.58251953125,304.1669311523437,0.5389006733894348,0.0678424462676048,0.0492980852723121,293.2185363769531,297.1499938964844,293.1499938964844,0.4578818082809448,-8102.326171875,304.1399841308594,0.9990000128746032,0.4687840044498443,0.4034605026245117,293.3099975585937,297.1499938964844,293.1499938964844,0.0067502181045711,-2694.498291015625,297.1011657714844,0.4798717796802521,0.050000000745058,0.2331204265356063,287.52557373046875,291.1499938964844,263.84521484375,261.8399658203125,282.2522277832031,294.5069274902344,287.5250549316406,1.0,0.2471494078636169,0.6849059462547302,0.6849059462547302,1.0,1.0,-1.0220370292663574,0.4086929857730865,0.6133440732955933,0.1771285384893417,0.0,0.0,1.0,51.95142364501953,35.0,-18.95005416870117,-5415.8037109375,150.9291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,302.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202854588627815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220744452439,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661140,293.1689453125,297.1499938964844,293.1499938964844,0.0994959026575088,-2331.4716796875,304.1529235839844,0.6801859736442566,0.1273448914289474,0.1161161214113235,294.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.4858136177062988,0.050000000745058,0.0490287467837333,293.2729797363281,297.1499938964844,293.1499938964844,0.0365489199757576,-949.7047119140624,304.1669006347656,0.5372803807258606,0.0651368275284767,0.0472592078149318,293.2115478515625,297.1499938964844,293.1499938964844,0.4395838677883148,-7833.30224609375,304.1741638183594,0.9990000128746032,0.4684355854988098,0.3896110951900482,293.310791015625,297.1499938964844,293.1499938964844,0.0066625461913645,-2665.790771484375,297.0329895019531,0.4858136177062988,0.050000000745058,0.2325712591409683,287.5386657714844,291.1499938964844,263.8388977050781,261.8396301269531,282.2618408203125,294.5069274902344,287.5426330566406,1.0,0.2403607070446014,0.6847152709960938,0.6847152709960938,1.0,1.0,-1.001594066619873,0.4000875353813171,0.6015065908432007,0.1721859574317932,0.0,0.0,1.0,48.75917434692383,38.0,21.3653621673584,-5384.0478515625,140.1188201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,302.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202969402074813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122086101328,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661200,293.1689453125,297.1499938964844,293.1499938964844,0.0994959026575088,-2331.4716796875,304.1529235839844,0.6801859736442566,0.1273448914289474,0.1161161214113235,294.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.4858136177062988,0.050000000745058,0.0490287467837333,293.2729797363281,297.1499938964844,293.1499938964844,0.0365489199757576,-949.7047119140624,304.1669006347656,0.5372803807258606,0.0651368275284767,0.0472592078149318,293.2115478515625,297.1499938964844,293.1499938964844,0.4395838677883148,-7833.30224609375,304.1741638183594,0.9990000128746032,0.4684355854988098,0.3896110951900482,293.310791015625,297.1499938964844,293.1499938964844,0.0066625461913645,-2665.790771484375,297.0329895019531,0.4858136177062988,0.050000000745058,0.2325712591409683,287.5386657714844,291.1499938964844,263.8388977050781,261.8396301269531,282.2618408203125,294.5069274902344,287.5426330566406,1.0,0.2403607070446014,0.6847152709960938,0.6847152709960938,1.0,1.0,-1.001594066619873,0.4000875353813171,0.6015065908432007,0.1721859574317932,0.0,0.0,1.0,48.75917434692383,38.0,21.3653621673584,-5384.0478515625,140.1188201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,302.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202969402074813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122086101328,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661260,293.1672668457031,297.1499938964844,293.1499938964844,0.0989578440785408,-2320.9375,304.15283203125,0.6856012344360352,0.1272010058164596,0.1158698126673698,294.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.4898359775543213,0.050000000745058,0.048952542245388,293.26922607421875,297.1499938964844,293.1499938964844,0.0335674509406089,-912.028564453125,304.1662292480469,0.5342832803726196,0.0627773478627204,0.0454953946173191,293.1963806152344,297.1499938964844,293.1499938964844,0.4255529642105102,-7632.56494140625,304.1888427734375,0.9990000128746032,0.4699518382549286,0.3802164793014526,293.30963134765625,297.1499938964844,293.1499938964844,0.0065808584913611,-2636.758056640625,296.9830017089844,0.4898359775543213,0.050000000745058,0.2322097867727279,287.5782165527344,291.1499938964844,263.8319091796875,261.8387756347656,282.253173828125,294.49224853515625,287.5826110839844,1.0,0.2362113147974014,0.6846861839294434,0.6846861839294434,1.0,1.0,-0.9873746037483216,0.3943388760089874,0.5930356979370117,0.1682240664958953,0.0,0.0,1.0,46.639007568359375,41.0,45.155948638916016,-5366.32666015625,132.98439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,302.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.120210200548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001219980767928,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661320,293.1672668457031,297.1499938964844,293.1499938964844,0.0989578440785408,-2320.9375,304.15283203125,0.6856012344360352,0.1272010058164596,0.1158698126673698,294.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.4898359775543213,0.050000000745058,0.048952542245388,293.26922607421875,297.1499938964844,293.1499938964844,0.0335674509406089,-912.028564453125,304.1662292480469,0.5342832803726196,0.0627773478627204,0.0454953946173191,293.1963806152344,297.1499938964844,293.1499938964844,0.4255529642105102,-7632.56494140625,304.1888427734375,0.9990000128746032,0.4699518382549286,0.3802164793014526,293.30963134765625,297.1499938964844,293.1499938964844,0.0065808584913611,-2636.758056640625,296.9830017089844,0.4898359775543213,0.050000000745058,0.2322097867727279,287.5782165527344,291.1499938964844,263.8319091796875,261.8387756347656,282.253173828125,294.49224853515625,287.5826110839844,1.0,0.2362113147974014,0.6846861839294434,0.6846861839294434,1.0,1.0,-0.9873746037483216,0.3943388760089874,0.5930356979370117,0.1682240664958953,0.0,0.0,1.0,46.639007568359375,41.0,45.155948638916016,-5366.32666015625,132.98439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,302.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.120210200548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001219980767928,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661380,293.1651916503906,297.1499938964844,293.1499938964844,0.0987040475010871,-2315.948974609375,304.1523132324219,0.6884350776672363,0.1271832883358001,0.1157987713813781,294.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6020812988281,0.4918351173400879,0.050000000745058,0.0489158704876899,293.2648620605469,297.1499938964844,293.1499938964844,0.0310379154980182,-879.5533447265625,304.1650085449219,0.5294135808944702,0.0606423839926719,0.0439447313547134,293.1842956542969,297.1499938964844,293.1499938964844,0.4180006086826324,-7528.38037109375,304.1882019042969,0.9990000128746032,0.4712390005588531,0.3756103217601776,293.3080444335937,297.1499938964844,293.1499938964844,0.0065100765787065,-2612.405517578125,296.9293518066406,0.4918351173400879,0.050000000745058,0.232035830616951,287.60418701171875,291.1499938964844,263.8243103027344,261.83746337890625,282.214599609375,294.4442443847656,287.6064147949219,1.0,0.234012559056282,0.6846570372581482,0.6846570372581482,1.0,1.0,-0.9796448349952698,0.3914854228496551,0.588159441947937,0.1653019934892654,0.0,0.0,1.0,45.59221267700195,44.0,33.815147399902344,-5362.755859375,129.35389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,302.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200683861970901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218541437992,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661440,293.1651916503906,297.1499938964844,293.1499938964844,0.0987040475010871,-2315.948974609375,304.1523132324219,0.6884350776672363,0.1271832883358001,0.1157987713813781,294.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6020812988281,0.4918351173400879,0.050000000745058,0.0489158704876899,293.2648620605469,297.1499938964844,293.1499938964844,0.0310379154980182,-879.5533447265625,304.1650085449219,0.5294135808944702,0.0606423839926719,0.0439447313547134,293.1842956542969,297.1499938964844,293.1499938964844,0.4180006086826324,-7528.38037109375,304.1882019042969,0.9990000128746032,0.4712390005588531,0.3756103217601776,293.3080444335937,297.1499938964844,293.1499938964844,0.0065100765787065,-2612.405517578125,296.9293518066406,0.4918351173400879,0.050000000745058,0.232035830616951,287.60418701171875,291.1499938964844,263.8243103027344,261.83746337890625,282.214599609375,294.4442443847656,287.6064147949219,1.0,0.234012559056282,0.6846570372581482,0.6846570372581482,1.0,1.0,-0.9796448349952698,0.3914854228496551,0.588159441947937,0.1653019934892654,0.0,0.0,1.0,45.59221267700195,44.0,33.815147399902344,-5362.755859375,129.35389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,302.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200683861970901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218541437992,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661500,293.1641540527344,297.1499938964844,293.1499938964844,0.0986491292715072,-2314.875,304.1519775390625,0.6890284419059753,0.1271936893463134,0.1157963722944259,294.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.61016845703125,0.4922353625297546,0.050000000745058,0.0489086508750915,293.2626342773437,297.1499938964844,293.1499938964844,0.0298889745026826,-864.5676879882812,304.16436767578125,0.5263746380805969,0.0596224479377269,0.0432159900665283,293.1800231933594,297.1499938964844,293.1499938964844,0.4161913394927978,-7505.177734375,304.1845092773437,0.9990000128746032,0.4716434180736542,0.3746956586837768,293.3072814941406,297.1499938964844,293.1499938964844,0.0064783017151057,-2601.819580078125,296.900390625,0.4922353625297546,0.050000000745058,0.2320015728473663,287.6116027832031,291.1499938964844,263.8203125,261.8366394042969,282.1957397460937,294.4252319335937,287.6130065917969,1.0,0.2335292249917984,0.684642493724823,0.684642493724823,1.0,1.0,-0.9776188135147096,0.3908708095550537,0.5867480039596558,0.1641480475664138,0.0,0.0,1.0,45.37065505981445,44.0,25.38560485839844,-5363.388671875,128.49810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,302.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119994930922985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001217796016135,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661560,293.16314697265625,297.1499938964844,293.1499938964844,0.0986322164535522,-2314.55419921875,304.1516418457031,0.6891286969184875,0.1272124648094177,0.1158086061477661,294.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6149597167969,0.4922850728034973,0.050000000745058,0.0489077679812908,293.26043701171875,297.1499938964844,293.1499938964844,0.0288046989589929,-850.248046875,304.1637268066406,0.5229963064193726,0.0586290992796421,0.0425113923847675,293.1770324707031,297.1499938964844,293.1499938964844,0.4155470728874206,-7498.890625,304.1794128417969,0.9990000128746032,0.4718527197837829,0.3745823502540588,293.3065185546875,297.1499938964844,293.1499938964844,0.0064484849572181,-2592.12255859375,296.8700866699219,0.4922850728034973,0.050000000745058,0.231997400522232,287.61572265625,291.1499938964844,263.8161926269531,261.835693359375,282.1774597167969,294.40966796875,287.61627197265625,1.0,0.2334005534648895,0.6846536993980408,0.6846536993980408,1.0,1.0,-0.9766449332237244,0.3907216191291809,0.5859233140945435,0.1631864011287689,0.0,0.0,1.0,45.321388244628906,47.0,16.269689559936523,-5365.29736328125,128.18295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789245605469,302.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199259087443351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001217095559695,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661620,293.1612243652344,297.1499938964844,293.1499938964844,0.0987032428383827,-2316.001220703125,304.1509704589844,0.6880332231521606,0.1272686570882797,0.1158677116036415,294.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6145935058594,0.4914688467979431,0.050000000745058,0.0489225797355175,293.2560729980469,297.1499938964844,293.1499938964844,0.0268168020993471,-823.4454956054688,304.1624755859375,0.5154678225517273,0.0567180253565311,0.0411680601537227,293.1747741699219,297.1499938964844,293.1499938964844,0.4174065291881561,-7531.53076171875,304.1664428710937,0.9990000128746032,0.4716362953186035,0.3764501810073852,293.3050842285156,297.1499938964844,293.1499938964844,0.0063941557891666,-2575.2216796875,296.80535888671875,0.4914688467979431,0.050000000745058,0.232067659497261,287.6139221191406,291.1499938964844,263.8075866699219,261.8335876464844,282.1434936523437,294.38787841796875,287.61285400390625,1.0,0.2340716868638992,0.6846760511398315,0.6846760511398315,1.0,1.0,-0.9774460792541504,0.3916108608245849,0.5858352184295654,0.1617871522903442,0.0,0.0,1.0,45.67390060424805,50.0,-2.503882646560669,-5372.08349609375,128.9615020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,302.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1198169365525245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215989614138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661680,293.1612243652344,297.1499938964844,293.1499938964844,0.0987032428383827,-2316.001220703125,304.1509704589844,0.6880332231521606,0.1272686570882797,0.1158677116036415,294.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6145935058594,0.4914688467979431,0.050000000745058,0.0489225797355175,293.2560729980469,297.1499938964844,293.1499938964844,0.0268168020993471,-823.4454956054688,304.1624755859375,0.5154678225517273,0.0567180253565311,0.0411680601537227,293.1747741699219,297.1499938964844,293.1499938964844,0.4174065291881561,-7531.53076171875,304.1664428710937,0.9990000128746032,0.4716362953186035,0.3764501810073852,293.3050842285156,297.1499938964844,293.1499938964844,0.0063941557891666,-2575.2216796875,296.80535888671875,0.4914688467979431,0.050000000745058,0.232067659497261,287.6139221191406,291.1499938964844,263.8075866699219,261.8335876464844,282.1434936523437,294.38787841796875,287.61285400390625,1.0,0.2340716868638992,0.6846760511398315,0.6846760511398315,1.0,1.0,-0.9774460792541504,0.3916108608245849,0.5858352184295654,0.1617871522903442,0.0,0.0,1.0,45.67390060424805,50.0,-2.503882646560669,-5372.08349609375,128.9615020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,302.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1198169365525245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215989614138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
