time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661740,293.1594543457031,297.1499938964844,293.1499938964844,0.0989014282822609,-2319.985595703125,304.1503295898437,0.6855277419090271,0.1273463815450668,0.1159641668200492,294.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.601318359375,0.4896534383296966,0.050000000745058,0.0489560477435588,293.25146484375,297.1499938964844,293.1499938964844,0.0250870715826749,-799.4119262695312,304.16119384765625,0.5074416995048523,0.0549644567072391,0.0399326458573341,293.17706298828125,297.1499938964844,293.1499938964844,0.4229056239128113,-7615.66943359375,304.1517944335937,0.9990000128746032,0.4705512225627899,0.3806405365467071,293.30377197265625,297.1499938964844,293.1499938964844,0.006345871835947,-2561.27099609375,296.7349853515625,0.4896534383296966,0.050000000745058,0.2322264164686203,287.599365234375,291.1499938964844,263.7986145019531,261.8311462402344,282.11236572265625,294.37506103515625,287.59674072265625,1.0,0.2357811778783798,0.6846984028816223,0.6846984028816223,1.0,1.0,-0.9813379049301147,0.3938127160072326,0.5875251889228821,0.1610365808010101,0.0,0.0,1.0,46.53506851196289,53.0,-20.676172256469727,-5382.04052734375,131.33755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,302.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197682097554206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215495067299,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661800,293.1594543457031,297.1499938964844,293.1499938964844,0.0989014282822609,-2319.985595703125,304.1503295898437,0.6855277419090271,0.1273463815450668,0.1159641668200492,294.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.601318359375,0.4896534383296966,0.050000000745058,0.0489560477435588,293.25146484375,297.1499938964844,293.1499938964844,0.0250870715826749,-799.4119262695312,304.16119384765625,0.5074416995048523,0.0549644567072391,0.0399326458573341,293.17706298828125,297.1499938964844,293.1499938964844,0.4229056239128113,-7615.66943359375,304.1517944335937,0.9990000128746032,0.4705512225627899,0.3806405365467071,293.30377197265625,297.1499938964844,293.1499938964844,0.006345871835947,-2561.27099609375,296.7349853515625,0.4896534383296966,0.050000000745058,0.2322264164686203,287.599365234375,291.1499938964844,263.7986145019531,261.8311462402344,282.11236572265625,294.37506103515625,287.59674072265625,1.0,0.2357811778783798,0.6846984028816223,0.6846984028816223,1.0,1.0,-0.9813379049301147,0.3938127160072326,0.5875251889228821,0.1610365808010101,0.0,0.0,1.0,46.53506851196289,53.0,-20.676172256469727,-5382.04052734375,131.33755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,302.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197682097554206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215495067299,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661860,293.15777587890625,297.1499938964844,293.1499938964844,0.0992178246378898,-2326.32373046875,304.1496887207031,0.6819800734519958,0.1274460703134536,0.1160951629281044,294.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760498046875,0.4870708286762237,0.050000000745058,0.0490047968924045,293.24658203125,297.1499938964844,293.1499938964844,0.0236381068825721,-778.671142578125,304.1598815917969,0.4994594156742096,0.0533794909715652,0.0388361141085624,293.1832580566406,297.1499938964844,293.1499938964844,0.4314489662647247,-7741.95703125,304.136962890625,0.9990000128746032,0.4686164259910583,0.3866648972034454,293.3026123046875,297.1499938964844,293.1499938964844,0.006302926223725,-2549.9638671875,296.6592102050781,0.4870708286762237,0.050000000745058,0.2324576526880264,287.5729064941406,291.1499938964844,263.7892761230469,261.8284606933594,282.0851745605469,294.3691711425781,287.5689392089844,1.0,0.2383243441581726,0.6845895051956177,0.6845895051956177,1.0,1.0,-0.9877447485923768,0.3970289528369903,0.5907158255577087,0.1608529537916183,0.0,0.0,1.0,47.81427764892578,56.0,-37.07938003540039,-5394.04345703125,135.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624755859375,302.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197993978857994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215811644215,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661920,293.15777587890625,297.1499938964844,293.1499938964844,0.0992178246378898,-2326.32373046875,304.1496887207031,0.6819800734519958,0.1274460703134536,0.1160951629281044,294.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760498046875,0.4870708286762237,0.050000000745058,0.0490047968924045,293.24658203125,297.1499938964844,293.1499938964844,0.0236381068825721,-778.671142578125,304.1598815917969,0.4994594156742096,0.0533794909715652,0.0388361141085624,293.1832580566406,297.1499938964844,293.1499938964844,0.4314489662647247,-7741.95703125,304.136962890625,0.9990000128746032,0.4686164259910583,0.3866648972034454,293.3026123046875,297.1499938964844,293.1499938964844,0.006302926223725,-2549.9638671875,296.6592102050781,0.4870708286762237,0.050000000745058,0.2324576526880264,287.5729064941406,291.1499938964844,263.7892761230469,261.8284606933594,282.0851745605469,294.3691711425781,287.5689392089844,1.0,0.2383243441581726,0.6845895051956177,0.6845895051956177,1.0,1.0,-0.9877447485923768,0.3970289528369903,0.5907158255577087,0.1608529537916183,0.0,0.0,1.0,47.81427764892578,56.0,-37.07938003540039,-5394.04345703125,135.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624755859375,302.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197993978857994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215811644215,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
661980,293.1562194824219,297.1499938964844,293.1499938964844,0.0996310114860534,-2334.577880859375,304.14910888671875,0.6776801347732544,0.1275626122951507,0.1162547916173935,294.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409240722656,0.4838767647743225,0.050000000745058,0.0490664616227149,293.2419128417969,297.1499938964844,293.1499938964844,0.022366851568222,-759.9112548828125,304.1587219238281,0.4914054274559021,0.0518794618546962,0.0378196910023689,293.19268798828125,297.1499938964844,293.1499938964844,0.4425435364246368,-7902.62451171875,304.12286376953125,0.9990000128746032,0.4658639132976532,0.3941543996334076,293.30157470703125,297.1499938964844,293.1499938964844,0.0062640239484608,-2540.689453125,296.5789794921875,0.4838767647743225,0.050000000745058,0.2327501624822616,287.536865234375,291.1499938964844,263.7796936035156,261.8255615234375,282.0638122558594,294.37286376953125,287.53192138671875,1.0,0.2415346801280975,0.684480607509613,0.684480607509613,1.0,1.0,-0.9961296916007996,0.4010450839996338,0.5950846076011658,0.1612045615911483,0.0,0.0,1.0,49.44657516479492,59.0,-50.18916702270508,-5407.08447265625,139.90536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,302.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119921289384365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001217048629769,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662040,293.1562194824219,297.1499938964844,293.1499938964844,0.0996310114860534,-2334.577880859375,304.14910888671875,0.6776801347732544,0.1275626122951507,0.1162547916173935,294.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409240722656,0.4838767647743225,0.050000000745058,0.0490664616227149,293.2419128417969,297.1499938964844,293.1499938964844,0.022366851568222,-759.9112548828125,304.1587219238281,0.4914054274559021,0.0518794618546962,0.0378196910023689,293.19268798828125,297.1499938964844,293.1499938964844,0.4425435364246368,-7902.62451171875,304.12286376953125,0.9990000128746032,0.4658639132976532,0.3941543996334076,293.30157470703125,297.1499938964844,293.1499938964844,0.0062640239484608,-2540.689453125,296.5789794921875,0.4838767647743225,0.050000000745058,0.2327501624822616,287.536865234375,291.1499938964844,263.7796936035156,261.8255615234375,282.0638122558594,294.37286376953125,287.53192138671875,1.0,0.2415346801280975,0.684480607509613,0.684480607509613,1.0,1.0,-0.9961296916007996,0.4010450839996338,0.5950846076011658,0.1612045615911483,0.0,0.0,1.0,49.44657516479492,59.0,-50.18916702270508,-5407.08447265625,139.90536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,302.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119921289384365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001217048629769,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662100,293.155517578125,297.1499938964844,293.1499938964844,0.0998664870858192,-2339.272216796875,304.1488342285156,0.6753300428390503,0.1276260614395141,0.1163434758782386,294.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204772949219,0.4820830225944519,0.050000000745058,0.0491014793515205,293.2396850585937,297.1499938964844,293.1499938964844,0.0217822100967168,-751.0755615234375,304.158203125,0.4872875213623047,0.051157247275114,0.0373339653015136,293.19842529296875,297.1499938964844,293.1499938964844,0.4489014148712158,-7993.5703125,304.11627197265625,0.9990000128746032,0.4641956090927124,0.3983449637889862,293.30108642578125,297.1499938964844,293.1499938964844,0.006245750002563,-2536.635986328125,296.5375366210937,0.4820830225944519,0.050000000745058,0.2329162806272506,287.5160522460937,291.1499938964844,263.7748413085937,261.8240661621094,282.0555419921875,294.37841796875,287.51080322265625,1.0,0.2433443367481231,0.6844261884689331,0.6844261884689331,1.0,1.0,-1.0009236335754397,0.4032912254333496,0.5976324677467346,0.1615623533725738,0.0,0.0,1.0,50.37710952758789,59.0,-55.358543395996094,-5413.79833984375,142.7071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397705078125,302.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200169026851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218019024236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662160,293.1548156738281,297.1499938964844,293.1499938964844,0.1001173481345176,-2344.26513671875,304.1485900878906,0.6728885173797607,0.1276928186416626,0.1164373978972435,294.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986267089844,0.4801688492298126,0.050000000745058,0.0491389334201812,293.2374572753906,297.1499938964844,293.1499938964844,0.0212288834154605,-742.5769653320312,304.15771484375,0.4830434024333954,0.0504542849957942,0.0368631854653358,293.2047424316406,297.1499938964844,293.1499938964844,0.455719918012619,-8090.3681640625,304.1100158691406,0.9990000128746032,0.4623439013957977,0.4027789235115051,293.3006286621094,297.1499938964844,293.1499938964844,0.0062283133156597,-2532.948974609375,296.4954528808594,0.4801688492298126,0.050000000745058,0.2330939471721649,287.4939270019531,291.1499938964844,263.7698974609375,261.8225402832031,282.04913330078125,294.3862609863281,287.4883728027344,1.0,0.2452670782804489,0.6843270659446716,0.6843270659446716,1.0,1.0,-1.0060510635375977,0.405656486749649,0.600394606590271,0.1620205193758011,0.0,0.0,1.0,51.37426376342773,47.0,-59.55736541748047,-5420.521484375,145.7325897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,302.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201347038149833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001219214464072,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662220,293.1532592773437,297.1499938964844,293.1499938964844,0.1004969477653503,-2351.801025390625,304.1484375,0.674913763999939,0.1278828978538513,0.1165652424097061,294.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600524902344,0.4814566969871521,0.050000000745058,0.0491137318313121,293.2330017089844,297.1499938964844,293.1499938964844,0.0204981993883848,-731.4339599609375,304.1412658691406,0.48148313164711,0.050000000745058,0.0362804196774959,293.21197509765625,297.1499938964844,293.1499938964844,0.4539521932601928,-8056.29931640625,304.12713623046875,0.9990000128746032,0.4594646394252777,0.3998012244701385,293.2995300292969,297.1499938964844,293.1499938964844,0.0061789425089955,-2519.614501953125,296.4154357910156,0.4814566969871521,0.050000000745058,0.2329743951559066,287.457275390625,291.1499938964844,263.7599792480469,261.81939697265625,282.0430603027344,294.3871459960937,287.4547424316406,1.0,0.243348628282547,0.6841288208961487,0.6841288208961487,1.0,1.0,-1.0017647743225098,0.4039593338966369,0.5978054404258728,0.1605474650859832,0.0,0.0,1.0,50.67483139038086,35.0,-43.595985412597656,-5412.79638671875,143.42947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,302.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204122528433799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001222031278302,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662280,293.1532592773437,297.1499938964844,293.1499938964844,0.1004969477653503,-2351.801025390625,304.1484375,0.674913763999939,0.1278828978538513,0.1165652424097061,294.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600524902344,0.4814566969871521,0.050000000745058,0.0491137318313121,293.2330017089844,297.1499938964844,293.1499938964844,0.0204981993883848,-731.4339599609375,304.1412658691406,0.48148313164711,0.050000000745058,0.0362804196774959,293.21197509765625,297.1499938964844,293.1499938964844,0.4539521932601928,-8056.29931640625,304.12713623046875,0.9990000128746032,0.4594646394252777,0.3998012244701385,293.2995300292969,297.1499938964844,293.1499938964844,0.0061789425089955,-2519.614501953125,296.4154357910156,0.4814566969871521,0.050000000745058,0.2329743951559066,287.457275390625,291.1499938964844,263.7599792480469,261.81939697265625,282.0430603027344,294.3871459960937,287.4547424316406,1.0,0.243348628282547,0.6841288208961487,0.6841288208961487,1.0,1.0,-1.0017647743225098,0.4039593338966369,0.5978054404258728,0.1605474650859832,0.0,0.0,1.0,50.67483139038086,35.0,-43.595985412597656,-5412.79638671875,143.42947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,302.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204122528433799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001222031278302,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662340,293.1514892578125,297.1499938964844,293.1499938964844,0.1006779000163078,-2355.208984375,304.148681640625,0.6834213733673096,0.1281623244285583,0.116688996553421,294.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494323730469,0.4872080683708191,0.050000000745058,0.0490022003650665,293.22900390625,297.1499938964844,293.1499938964844,0.020091013982892,-729.6520385742188,304.1171875,0.4872080981731415,0.050000000745058,0.0361928679049015,293.204345703125,297.1499938964844,293.1499938964844,0.4370554387569427,-7805.00830078125,304.1632385253906,0.9990000128746032,0.4594087302684784,0.3863438665866852,293.298095703125,297.1499938964844,293.1499938964844,0.0061131631955504,-2498.039794921875,296.3504638671875,0.4872080683708191,0.050000000745058,0.2324453443288803,287.4495849609375,291.1499938964844,263.75,261.81622314453125,282.0218200683594,294.3401184082031,287.4503173828125,1.0,0.2371008247137069,0.6839305758476257,0.6839305758476257,1.0,1.0,-0.984891414642334,0.3967671394348144,0.5881242752075195,0.1568654030561447,0.0,0.0,1.0,47.65017318725586,38.0,-9.9276123046875,-5391.603515625,134.07159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,302.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206484660506248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001224428560817,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662400,293.1514892578125,297.1499938964844,293.1499938964844,0.1006779000163078,-2355.208984375,304.148681640625,0.6834213733673096,0.1281623244285583,0.116688996553421,294.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494323730469,0.4872080683708191,0.050000000745058,0.0490022003650665,293.22900390625,297.1499938964844,293.1499938964844,0.020091013982892,-729.6520385742188,304.1171875,0.4872080981731415,0.050000000745058,0.0361928679049015,293.204345703125,297.1499938964844,293.1499938964844,0.4370554387569427,-7805.00830078125,304.1632385253906,0.9990000128746032,0.4594087302684784,0.3863438665866852,293.298095703125,297.1499938964844,293.1499938964844,0.0061131631955504,-2498.039794921875,296.3504638671875,0.4872080683708191,0.050000000745058,0.2324453443288803,287.4495849609375,291.1499938964844,263.75,261.81622314453125,282.0218200683594,294.3401184082031,287.4503173828125,1.0,0.2371008247137069,0.6839305758476257,0.6839305758476257,1.0,1.0,-0.984891414642334,0.3967671394348144,0.5881242752075195,0.1568654030561447,0.0,0.0,1.0,47.65017318725586,38.0,-9.9276123046875,-5391.603515625,134.07159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,302.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206484660506248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001224428560817,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662460,293.1496276855469,297.1499938964844,293.1499938964844,0.1008632332086563,-2358.517578125,304.1488037109375,0.6896947026252747,0.1285009086132049,0.1169138699769973,294.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4578552246094,0.4911048710346222,0.050000000745058,0.0489293076097965,293.2249755859375,297.1499938964844,293.1499938964844,0.0198529250919818,-726.5449829101562,304.0950927734375,0.4911048710346222,0.050000000745058,0.0361390188336372,293.1888427734375,297.1499938964844,293.1499938964844,0.4245661795139313,-7624.880859375,304.178955078125,0.9990000128746032,0.4611752331256866,0.3772871792316437,293.2962646484375,297.1499938964844,293.1499938964844,0.0060512088239192,-2476.5029296875,296.29522705078125,0.4911048710346222,0.050000000745058,0.2320995777845382,287.45849609375,291.1499938964844,263.7387084960937,261.8118896484375,281.9798583984375,294.268798828125,287.4590148925781,1.0,0.2334245890378952,0.6838788986206055,0.6838788986206055,1.0,1.0,-0.9737187027931212,0.3921327590942383,0.5815860033035278,0.1541706770658493,0.0,0.0,1.0,45.667236328125,41.0,5.051503658294678,-5383.6162109375,128.05751037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,302.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207766681909561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001225729647558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662520,293.1496276855469,297.1499938964844,293.1499938964844,0.1008632332086563,-2358.517578125,304.1488037109375,0.6896947026252747,0.1285009086132049,0.1169138699769973,294.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4578552246094,0.4911048710346222,0.050000000745058,0.0489293076097965,293.2249755859375,297.1499938964844,293.1499938964844,0.0198529250919818,-726.5449829101562,304.0950927734375,0.4911048710346222,0.050000000745058,0.0361390188336372,293.1888427734375,297.1499938964844,293.1499938964844,0.4245661795139313,-7624.880859375,304.178955078125,0.9990000128746032,0.4611752331256866,0.3772871792316437,293.2962646484375,297.1499938964844,293.1499938964844,0.0060512088239192,-2476.5029296875,296.29522705078125,0.4911048710346222,0.050000000745058,0.2320995777845382,287.45849609375,291.1499938964844,263.7387084960937,261.8118896484375,281.9798583984375,294.268798828125,287.4590148925781,1.0,0.2334245890378952,0.6838788986206055,0.6838788986206055,1.0,1.0,-0.9737187027931212,0.3921327590942383,0.5815860033035278,0.1541706770658493,0.0,0.0,1.0,45.667236328125,41.0,5.051503658294678,-5383.6162109375,128.05751037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,302.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207766681909561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001225729647558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662580,293.14776611328125,297.1499938964844,293.1499938964844,0.1011829227209091,-2364.453369140625,304.1486511230469,0.6931774616241455,0.1288880854845047,0.117217794060707,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601745605469,0.4929998219013214,0.050000000745058,0.0488950721919536,293.2207946777344,297.1499938964844,293.1499938964844,0.0197892840951681,-725.14599609375,304.07550048828125,0.4929998219013214,0.050000000745058,0.0361137352883815,293.1766967773437,297.1499938964844,293.1499938964844,0.4182328283786773,-7537.001953125,304.1795959472656,0.9990000128746032,0.4626668989658355,0.3729572296142578,293.2941589355469,297.1499938964844,293.1499938964844,0.0059974300675094,-2458.315185546875,296.2383117675781,0.4929998219013214,0.050000000745058,0.2319371700286865,287.4601135253906,291.1499938964844,263.7249450683594,261.8054504394531,281.9405212402344,294.21441650390625,287.4598693847656,1.0,0.2316405028104782,0.68382728099823,0.68382728099823,1.0,1.0,-0.9686184525489808,0.3901377916336059,0.5784806609153748,0.1525794565677642,0.0,0.0,1.0,44.73105239868164,44.0,1.4584085941314695,-5384.3662109375,125.29986572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,302.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208316087722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226287276949,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662640,293.14776611328125,297.1499938964844,293.1499938964844,0.1011829227209091,-2364.453369140625,304.1486511230469,0.6931774616241455,0.1288880854845047,0.117217794060707,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601745605469,0.4929998219013214,0.050000000745058,0.0488950721919536,293.2207946777344,297.1499938964844,293.1499938964844,0.0197892840951681,-725.14599609375,304.07550048828125,0.4929998219013214,0.050000000745058,0.0361137352883815,293.1766967773437,297.1499938964844,293.1499938964844,0.4182328283786773,-7537.001953125,304.1795959472656,0.9990000128746032,0.4626668989658355,0.3729572296142578,293.2941589355469,297.1499938964844,293.1499938964844,0.0059974300675094,-2458.315185546875,296.2383117675781,0.4929998219013214,0.050000000745058,0.2319371700286865,287.4601135253906,291.1499938964844,263.7249450683594,261.8054504394531,281.9405212402344,294.21441650390625,287.4598693847656,1.0,0.2316405028104782,0.68382728099823,0.68382728099823,1.0,1.0,-0.9686184525489808,0.3901377916336059,0.5784806609153748,0.1525794565677642,0.0,0.0,1.0,44.73105239868164,44.0,1.4584085941314695,-5384.3662109375,125.29986572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,302.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208316087722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226287276949,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662700,293.1468505859375,297.1499938964844,293.1499938964844,0.1013887077569961,-2368.316162109375,304.1485290527344,0.6940850019454956,0.1290977597236633,0.1173955127596855,294.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.458740234375,0.493355244398117,0.050000000745058,0.0488887540996074,293.2186584472656,297.1499938964844,293.1499938964844,0.0197692550718784,-724.76953125,304.0667419433594,0.493355244398117,0.050000000745058,0.0361090674996376,293.1723937988281,297.1499938964844,293.1499938964844,0.4169119894504547,-7520.2958984375,304.1766052246094,0.9990000128746032,0.4631742238998413,0.3721522688865661,293.2930908203125,297.1499938964844,293.1499938964844,0.0059731663204729,-2450.31494140625,296.2091064453125,0.493355244398117,0.050000000745058,0.2319072037935257,287.4582824707031,291.1499938964844,263.7171936035156,261.8014831542969,281.9228210449219,294.1938781738281,287.45751953125,1.0,0.2313473373651504,0.6838014125823975,0.6838014125823975,1.0,1.0,-0.9678157567977904,0.3898964524269104,0.5779193043708801,0.1521031111478805,0.0,0.0,1.0,44.55574417114258,44.0,-2.930019855499268,-5386.97607421875,124.82215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,302.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208435744047164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226408639922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662760,293.1459350585937,297.1499938964844,293.1499938964844,0.1016246005892753,-2372.768310546875,304.1483764648437,0.6944984197616577,0.1293157786130905,0.117587424814701,294.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4552001953125,0.4933618009090423,0.050000000745058,0.0488886423408985,293.2164611816406,297.1499938964844,293.1499938964844,0.0197566095739603,-724.6056518554688,304.0585632324219,0.4933618009090423,0.050000000745058,0.0361089818179607,293.1693420410156,297.1499938964844,293.1499938964844,0.4167090356349945,-7519.87060546875,304.172119140625,0.9990000128746032,0.4634882509708404,0.3721374571323395,293.2919921875,297.1499938964844,293.1499938964844,0.0059504671953618,-2443.00927734375,296.1790771484375,0.4933618009090423,0.050000000745058,0.2319066673517227,287.4543151855469,291.1499938964844,263.7088928222656,261.7970275878906,281.9061889648437,294.1773681640625,287.4529724121094,1.0,0.2314017713069915,0.683803141117096,0.683803141117096,1.0,1.0,-0.9680267572402954,0.3900972306728363,0.5779295563697815,0.1518242359161377,0.0,0.0,1.0,44.548866271972656,47.0,-8.395660400390625,-5390.818359375,124.86061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,302.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208508238196373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226482272613,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662820,293.1441955566406,297.1499938964844,293.1499938964844,0.1021825820207595,-2383.3642578125,304.1479797363281,0.6940348744392395,0.1297699064016342,0.1180051192641258,294.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44122314453125,0.4924704432487488,0.050000000745058,0.0489045642316341,293.21209716796875,297.1499938964844,293.1499938964844,0.0197519771754741,-724.89697265625,304.0439147949219,0.4924704432487488,0.050000000745058,0.0361207425594329,293.1669616699219,297.1499938964844,293.1499938964844,0.4193219840526581,-7562.44677734375,304.16033935546875,0.9990000128746032,0.4634910225868225,0.3741607367992401,293.2899169921875,297.1499938964844,293.1499938964844,0.0059091751463711,-2430.33203125,296.1161193847656,0.4924704432487488,0.050000000745058,0.2319822013378143,287.4393310546875,291.1499938964844,263.6907958984375,261.78680419921875,281.8765563964844,294.1549072265625,287.4367980957031,1.0,0.2324140071868896,0.6838064789772034,0.6838064789772034,1.0,1.0,-0.971079170703888,0.3916230797767639,0.579456090927124,0.1517858952283859,0.0,0.0,1.0,44.973724365234375,50.0,-21.10719490051269,-5401.34521484375,126.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,302.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208673864603042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226650347234,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662880,293.1441955566406,297.1499938964844,293.1499938964844,0.1021825820207595,-2383.3642578125,304.1479797363281,0.6940348744392395,0.1297699064016342,0.1180051192641258,294.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44122314453125,0.4924704432487488,0.050000000745058,0.0489045642316341,293.21209716796875,297.1499938964844,293.1499938964844,0.0197519771754741,-724.89697265625,304.0439147949219,0.4924704432487488,0.050000000745058,0.0361207425594329,293.1669616699219,297.1499938964844,293.1499938964844,0.4193219840526581,-7562.44677734375,304.16033935546875,0.9990000128746032,0.4634910225868225,0.3741607367992401,293.2899169921875,297.1499938964844,293.1499938964844,0.0059091751463711,-2430.33203125,296.1161193847656,0.4924704432487488,0.050000000745058,0.2319822013378143,287.4393310546875,291.1499938964844,263.6907958984375,261.78680419921875,281.8765563964844,294.1549072265625,287.4367980957031,1.0,0.2324140071868896,0.6838064789772034,0.6838064789772034,1.0,1.0,-0.971079170703888,0.3916230797767639,0.579456090927124,0.1517858952283859,0.0,0.0,1.0,44.973724365234375,50.0,-21.10719490051269,-5401.34521484375,126.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,302.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208673864603042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226650347234,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
662940,293.1426086425781,297.1499938964844,293.1499938964844,0.1028448268771171,-2396.008544921875,304.1475524902344,0.6921482682228088,0.1302393823862075,0.1184562221169471,294.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4176940917969,0.4905901849269867,0.050000000745058,0.0489387847483158,293.2077331542969,297.1499938964844,293.1499938964844,0.0197723899036645,-725.9598388671875,304.0312194824219,0.4905901849269867,0.050000000745058,0.036146018654108,293.16912841796875,297.1499938964844,293.1499938964844,0.4254550039768219,-7654.833984375,304.14666748046875,0.9990000128746032,0.4626310765743255,0.3784733116626739,293.2879638671875,297.1499938964844,293.1499938964844,0.0058726463466882,-2419.99853515625,296.0488586425781,0.4905901849269867,0.050000000745058,0.2321445196866989,287.414794921875,291.1499938964844,263.6708374023437,261.77496337890625,281.8516540527344,294.1446228027344,287.4111328125,1.0,0.2344354540109634,0.6838098764419556,0.6838098764419556,1.0,1.0,-0.9770618081092834,0.3943876326084137,0.5826741456985474,0.1523669362068176,0.0,0.0,1.0,45.895957946777344,53.0,-34.35044479370117,-5414.61083984375,129.23997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355285644531,302.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1209100484848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001227083266712,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663000,293.1426086425781,297.1499938964844,293.1499938964844,0.1028448268771171,-2396.008544921875,304.1475524902344,0.6921482682228088,0.1302393823862075,0.1184562221169471,294.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4176940917969,0.4905901849269867,0.050000000745058,0.0489387847483158,293.2077331542969,297.1499938964844,293.1499938964844,0.0197723899036645,-725.9598388671875,304.0312194824219,0.4905901849269867,0.050000000745058,0.036146018654108,293.16912841796875,297.1499938964844,293.1499938964844,0.4254550039768219,-7654.833984375,304.14666748046875,0.9990000128746032,0.4626310765743255,0.3784733116626739,293.2879638671875,297.1499938964844,293.1499938964844,0.0058726463466882,-2419.99853515625,296.0488586425781,0.4905901849269867,0.050000000745058,0.2321445196866989,287.414794921875,291.1499938964844,263.6708374023437,261.77496337890625,281.8516540527344,294.1446228027344,287.4111328125,1.0,0.2344354540109634,0.6838098764419556,0.6838098764419556,1.0,1.0,-0.9770618081092834,0.3943876326084137,0.5826741456985474,0.1523669362068176,0.0,0.0,1.0,45.895957946777344,53.0,-34.35044479370117,-5414.61083984375,129.23997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355285644531,302.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1209100484848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001227083266712,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663060,293.14117431640625,297.1499938964844,293.1499938964844,0.1035962849855423,-2410.39892578125,304.1471252441406,0.6891714930534363,0.130717247724533,0.1189305707812309,294.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38525390625,0.4879479706287384,0.050000000745058,0.0489881783723831,293.2033996582031,297.1499938964844,293.1499938964844,0.0198147743940353,-727.7070922851562,304.02032470703125,0.4879479706287384,0.050000000745058,0.0361825004220008,293.1752319335937,297.1499938964844,293.1499938964844,0.4345542788505554,-7788.212890625,304.13262939453125,0.9990000128746032,0.4609122276306152,0.3846132755279541,293.2861633300781,297.1499938964844,293.1499938964844,0.0058402242138981,-2411.71875,295.9774169921875,0.4879479706287384,0.050000000745058,0.2323788255453109,287.3815002441406,291.1499938964844,263.6492004394531,261.7616271972656,281.8324584960937,294.1448974609375,287.3768920898437,1.0,0.2372661679983139,0.6836831569671631,0.6836831569671631,1.0,1.0,-0.9853839874267578,0.3980949521064758,0.587289035320282,0.1534673869609832,0.0,0.0,1.0,47.23106384277344,56.0,-46.36007308959961,-5429.42138671875,133.4923553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,302.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210011392831802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228007749887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663120,293.14117431640625,297.1499938964844,293.1499938964844,0.1035962849855423,-2410.39892578125,304.1471252441406,0.6891714930534363,0.130717247724533,0.1189305707812309,294.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38525390625,0.4879479706287384,0.050000000745058,0.0489881783723831,293.2033996582031,297.1499938964844,293.1499938964844,0.0198147743940353,-727.7070922851562,304.02032470703125,0.4879479706287384,0.050000000745058,0.0361825004220008,293.1752319335937,297.1499938964844,293.1499938964844,0.4345542788505554,-7788.212890625,304.13262939453125,0.9990000128746032,0.4609122276306152,0.3846132755279541,293.2861633300781,297.1499938964844,293.1499938964844,0.0058402242138981,-2411.71875,295.9774169921875,0.4879479706287384,0.050000000745058,0.2323788255453109,287.3815002441406,291.1499938964844,263.6492004394531,261.7616271972656,281.8324584960937,294.1448974609375,287.3768920898437,1.0,0.2372661679983139,0.6836831569671631,0.6836831569671631,1.0,1.0,-0.9853839874267578,0.3980949521064758,0.587289035320282,0.1534673869609832,0.0,0.0,1.0,47.23106384277344,56.0,-46.36007308959961,-5429.42138671875,133.4923553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,302.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210011392831802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228007749887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663180,293.139892578125,297.1499938964844,293.1499938964844,0.1044209226965904,-2426.2080078125,304.1466979980469,0.6854038238525391,0.1312000453472137,0.1194219216704368,294.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.4847153127193451,0.050000000745058,0.0490502156317234,293.1991271972656,297.1499938964844,293.1499938964844,0.0198759473860263,-730.0332641601562,304.0111999511719,0.4847153127193451,0.050000000745058,0.0362283214926719,293.1846618652344,297.1499938964844,293.1499938964844,0.4461181759834289,-7954.66796875,304.11920166015625,0.9990000128746032,0.4583684504032135,0.3921892344951629,293.2845764160156,297.1499938964844,293.1499938964844,0.0058108759112656,-2405.01953125,295.9023742675781,0.4847153127193451,0.050000000745058,0.2326731085777282,287.3409729003906,291.1499938964844,263.6260986328125,261.7470397949219,281.818359375,294.1546936035156,287.3356018066406,1.0,0.2407373487949371,0.6835564374923706,0.6835564374923706,1.0,1.0,-0.9955486059188844,0.4025520384311676,0.5929965972900391,0.1550582349300384,0.0,0.0,1.0,48.91061019897461,44.0,-56.40555191040039,-5445.14404296875,138.85174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,302.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211548000574112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001229567133123,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663240,293.139892578125,297.1499938964844,293.1499938964844,0.1044209226965904,-2426.2080078125,304.1466979980469,0.6854038238525391,0.1312000453472137,0.1194219216704368,294.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.4847153127193451,0.050000000745058,0.0490502156317234,293.1991271972656,297.1499938964844,293.1499938964844,0.0198759473860263,-730.0332641601562,304.0111999511719,0.4847153127193451,0.050000000745058,0.0362283214926719,293.1846618652344,297.1499938964844,293.1499938964844,0.4461181759834289,-7954.66796875,304.11920166015625,0.9990000128746032,0.4583684504032135,0.3921892344951629,293.2845764160156,297.1499938964844,293.1499938964844,0.0058108759112656,-2405.01953125,295.9023742675781,0.4847153127193451,0.050000000745058,0.2326731085777282,287.3409729003906,291.1499938964844,263.6260986328125,261.7470397949219,281.818359375,294.1546936035156,287.3356018066406,1.0,0.2407373487949371,0.6835564374923706,0.6835564374923706,1.0,1.0,-0.9955486059188844,0.4025520384311676,0.5929965972900391,0.1550582349300384,0.0,0.0,1.0,48.91061019897461,44.0,-56.40555191040039,-5445.14404296875,138.85174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,302.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211548000574112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001229567133123,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663300,293.1392517089844,297.1499938964844,293.1499938964844,0.1048130840063095,-2433.724365234375,304.1466064453125,0.6860385537147522,0.1314575225114822,0.1196423918008804,294.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3239440917969,0.4848412573337555,0.050000000745058,0.049047764390707,293.1968994140625,297.1499938964844,293.1499938964844,0.0198880042880773,-730.7806396484375,304.0076599121094,0.4848412573337555,0.050000000745058,0.0362265110015869,293.1889038085937,297.1499938964844,293.1499938964844,0.4467915892601013,-7961.12109375,304.1237487792969,0.9990000128746032,0.4570910036563873,0.3918938338756561,293.28375244140625,297.1499938964844,293.1499938964844,0.0057924496941268,-2400.297607421875,295.864501953125,0.4848412573337555,0.050000000745058,0.2326614707708358,287.3196105957031,291.1499938964844,263.61407470703125,261.73931884765625,281.8142395019531,294.1584167480469,287.31500244140625,1.0,0.2402725368738174,0.6834930777549744,0.6834930777549744,1.0,1.0,-0.9954448342323304,0.4025327265262604,0.5929121375083923,0.1549024283885955,0.0,0.0,1.0,48.84517288208008,44.0,-54.56793594360352,-5444.8857421875,138.71409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,302.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1212554425001144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001230588532052,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663360,293.1385192871094,297.1499938964844,293.1499938964844,0.1051495745778083,-2440.099609375,304.1466064453125,0.6886311769485474,0.1317348182201385,0.1198557540774345,294.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075256347656,0.4863054156303406,0.050000000745058,0.0490195043385028,293.1945495605469,297.1499938964844,293.1499938964844,0.0198786556720733,-730.8795166015625,304.0051574707031,0.4863054156303406,0.050000000745058,0.0362056382000446,293.1897277832031,297.1499938964844,293.1499938964844,0.4430565536022186,-7903.4892578125,304.1353759765625,0.9990000128746032,0.4564328491687774,0.3884592056274414,293.28289794921875,297.1499938964844,293.1499938964844,0.005770135205239,-2393.58203125,295.83013916015625,0.4863054156303406,0.050000000745058,0.232527419924736,287.3047180175781,291.1499938964844,263.60174560546875,261.7313232421875,281.80596923828125,294.1502380371094,287.302001953125,1.0,0.2386214286088943,0.6833983063697815,0.6833983063697815,1.0,1.0,-0.9913609623908995,0.4008116126060486,0.5905493497848511,0.153918907046318,0.0,0.0,1.0,48.07978057861328,47.0,-43.273414611816406,-5439.94091796875,136.39739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,302.2618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1213576942682266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001231626374647,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663420,293.1371459960937,297.1499938964844,293.1499938964844,0.1058375462889671,-2453.01025390625,304.1465759277344,0.6905927658081055,0.1323033422231674,0.1203511729836463,294.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876892089844,0.4869433939456939,0.050000000745058,0.0490072891116142,293.1897277832031,297.1499938964844,293.1499938964844,0.0198840480297803,-731.4353637695312,304.0022277832031,0.4869433939456939,0.050000000745058,0.0361966155469417,293.1871337890625,297.1499938964844,293.1499938964844,0.4419211447238922,-7884.85595703125,304.1416931152344,0.9990000128746032,0.455956757068634,0.3869638741016388,293.2810974121094,297.1499938964844,293.1499938964844,0.005729192867875,-2380.822265625,295.7673034667969,0.4869433939456939,0.050000000745058,0.2324694842100143,287.285400390625,291.1499938964844,263.5762939453125,261.71466064453125,281.7758483886719,294.1178283691406,287.28240966796875,1.0,0.2383044511079788,0.6832087635993958,0.6832087635993958,1.0,1.0,-0.9900614619255066,0.4003187716007232,0.5897426605224609,0.1532920747995376,0.0,0.0,1.0,47.7488899230957,50.0,-33.569129943847656,-5442.82177734375,135.51727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,302.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.121536411345005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001233440125361,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663480,293.1371459960937,297.1499938964844,293.1499938964844,0.1058375462889671,-2453.01025390625,304.1465759277344,0.6905927658081055,0.1323033422231674,0.1203511729836463,294.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876892089844,0.4869433939456939,0.050000000745058,0.0490072891116142,293.1897277832031,297.1499938964844,293.1499938964844,0.0198840480297803,-731.4353637695312,304.0022277832031,0.4869433939456939,0.050000000745058,0.0361966155469417,293.1871337890625,297.1499938964844,293.1499938964844,0.4419211447238922,-7884.85595703125,304.1416931152344,0.9990000128746032,0.455956757068634,0.3869638741016388,293.2810974121094,297.1499938964844,293.1499938964844,0.005729192867875,-2380.822265625,295.7673034667969,0.4869433939456939,0.050000000745058,0.2324694842100143,287.285400390625,291.1499938964844,263.5762939453125,261.71466064453125,281.7758483886719,294.1178283691406,287.28240966796875,1.0,0.2383044511079788,0.6832087635993958,0.6832087635993958,1.0,1.0,-0.9900614619255066,0.4003187716007232,0.5897426605224609,0.1532920747995376,0.0,0.0,1.0,47.7488899230957,50.0,-33.569129943847656,-5442.82177734375,135.51727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,302.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.121536411345005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001233440125361,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
