time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663540,293.1358337402344,297.1499938964844,293.1499938964844,0.1066243052482605,-2467.829833984375,304.1463928222656,0.6905683279037476,0.1328942477703094,0.1208899021148681,294.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621765136719,0.486187994480133,0.050000000745058,0.0490217693150043,293.1848449707031,297.1499938964844,293.1499938964844,0.0199218299239873,-732.8027954101562,304.0016784667969,0.486187994480133,0.050000000745058,0.0362073145806789,293.1868591308594,297.1499938964844,293.1499938964844,0.4452299177646637,-7931.953125,304.1387939453125,0.9990000128746032,0.4550768136978149,0.3887346088886261,293.2792053222656,297.1499938964844,293.1499938964844,0.0056937965564429,-2370.531005859375,295.7020874023437,0.486187994480133,0.050000000745058,0.2325381785631179,287.2592468261719,291.1499938964844,263.54998779296875,261.6972351074219,281.74884033203125,294.09490966796875,287.2557067871094,1.0,0.2392372637987136,0.68301922082901,0.68301922082901,1.0,1.0,-0.992944836616516,0.4015822112560272,0.5913626551628113,0.153595358133316,0.0,0.0,1.0,48.14409637451172,38.0,-37.03905487060547,-5451.25390625,136.9019317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,302.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217093914747238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001235195522895,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663600,293.1358337402344,297.1499938964844,293.1499938964844,0.1066243052482605,-2467.829833984375,304.1463928222656,0.6905683279037476,0.1328942477703094,0.1208899021148681,294.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621765136719,0.486187994480133,0.050000000745058,0.0490217693150043,293.1848449707031,297.1499938964844,293.1499938964844,0.0199218299239873,-732.8027954101562,304.0016784667969,0.486187994480133,0.050000000745058,0.0362073145806789,293.1868591308594,297.1499938964844,293.1499938964844,0.4452299177646637,-7931.953125,304.1387939453125,0.9990000128746032,0.4550768136978149,0.3887346088886261,293.2792053222656,297.1499938964844,293.1499938964844,0.0056937965564429,-2370.531005859375,295.7020874023437,0.486187994480133,0.050000000745058,0.2325381785631179,287.2592468261719,291.1499938964844,263.54998779296875,261.6972351074219,281.74884033203125,294.09490966796875,287.2557067871094,1.0,0.2392372637987136,0.68301922082901,0.68301922082901,1.0,1.0,-0.992944836616516,0.4015822112560272,0.5913626551628113,0.153595358133316,0.0,0.0,1.0,48.14409637451172,38.0,-37.03905487060547,-5451.25390625,136.9019317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,302.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217093914747238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001235195522895,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663660,293.1343688964844,297.1499938964844,293.1499938964844,0.1073392853140831,-2481.200927734375,304.1464233398437,0.6970019340515137,0.1335539668798446,0.121396817266941,294.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.489789754152298,0.050000000745058,0.048953577876091,293.17950439453125,297.1499938964844,293.1499938964844,0.0199082531034946,-732.8673095703125,304.0050354003906,0.489789754152298,0.050000000745058,0.0361569449305534,293.1829528808594,297.1499938964844,293.1499938964844,0.4350272715091705,-7780.021484375,304.1602478027344,0.9990000128746032,0.4549068510532379,0.3803249895572662,293.277099609375,297.1499938964844,293.1499938964844,0.0056491899304091,-2356.25,295.6405639648437,0.489789754152298,0.050000000745058,0.2322146892547607,287.23760986328125,291.1499938964844,263.5230407714844,261.67919921875,281.7218322753906,294.0605773925781,287.236572265625,1.0,0.2350811213254928,0.68292635679245,0.68292635679245,1.0,1.0,-0.9829363822937012,0.3973594605922699,0.5855768918991089,0.1513471454381942,0.0,0.0,1.0,46.29850387573242,41.0,-23.152809143066406,-5441.52392578125,131.3318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,302.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218768432736396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001236895041074,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663720,293.1343688964844,297.1499938964844,293.1499938964844,0.1073392853140831,-2481.200927734375,304.1464233398437,0.6970019340515137,0.1335539668798446,0.121396817266941,294.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.489789754152298,0.050000000745058,0.048953577876091,293.17950439453125,297.1499938964844,293.1499938964844,0.0199082531034946,-732.8673095703125,304.0050354003906,0.489789754152298,0.050000000745058,0.0361569449305534,293.1829528808594,297.1499938964844,293.1499938964844,0.4350272715091705,-7780.021484375,304.1602478027344,0.9990000128746032,0.4549068510532379,0.3803249895572662,293.277099609375,297.1499938964844,293.1499938964844,0.0056491899304091,-2356.25,295.6405639648437,0.489789754152298,0.050000000745058,0.2322146892547607,287.23760986328125,291.1499938964844,263.5230407714844,261.67919921875,281.7218322753906,294.0605773925781,287.236572265625,1.0,0.2350811213254928,0.68292635679245,0.68292635679245,1.0,1.0,-0.9829363822937012,0.3973594605922699,0.5855768918991089,0.1513471454381942,0.0,0.0,1.0,46.29850387573242,41.0,-23.152809143066406,-5441.52392578125,131.3318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,302.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218768432736396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001236895041074,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663780,293.1328430175781,297.1499938964844,293.1499938964844,0.1080423071980476,-2494.152099609375,304.1464233398437,0.7016854882240295,0.1342593878507614,0.1219843253493309,294.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323608398437,0.4920960366725921,0.050000000745058,0.048911303281784,293.1736755371094,297.1499938964844,293.1499938964844,0.0199050474911928,-732.8661499023438,304.0126342773437,0.4920960366725921,0.050000000745058,0.036125723272562,293.1722106933594,297.1499938964844,293.1499938964844,0.4278714060783386,-7677.6259765625,304.168212890625,0.9990000128746032,0.4562539458274841,0.3750148117542267,293.2748107910156,297.1499938964844,293.1499938964844,0.0056060873903334,-2341.40576171875,295.5883483886719,0.4920960366725921,0.050000000745058,0.2320141643285751,287.2313842773437,291.1499938964844,263.49560546875,261.6607360839844,281.67877197265625,294.00274658203125,287.2299499511719,1.0,0.2331096976995468,0.6828334927558899,0.6828334927558899,1.0,1.0,-0.976934552192688,0.394870400428772,0.582064151763916,0.1498531997203827,0.0,0.0,1.0,45.15407943725586,44.0,-14.854572296142578,-5441.18798828125,127.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,302.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219769790768623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001237911346834,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663840,293.1328430175781,297.1499938964844,293.1499938964844,0.1080423071980476,-2494.152099609375,304.1464233398437,0.7016854882240295,0.1342593878507614,0.1219843253493309,294.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323608398437,0.4920960366725921,0.050000000745058,0.048911303281784,293.1736755371094,297.1499938964844,293.1499938964844,0.0199050474911928,-732.8661499023438,304.0126342773437,0.4920960366725921,0.050000000745058,0.036125723272562,293.1722106933594,297.1499938964844,293.1499938964844,0.4278714060783386,-7677.6259765625,304.168212890625,0.9990000128746032,0.4562539458274841,0.3750148117542267,293.2748107910156,297.1499938964844,293.1499938964844,0.0056060873903334,-2341.40576171875,295.5883483886719,0.4920960366725921,0.050000000745058,0.2320141643285751,287.2313842773437,291.1499938964844,263.49560546875,261.6607360839844,281.67877197265625,294.00274658203125,287.2299499511719,1.0,0.2331096976995468,0.6828334927558899,0.6828334927558899,1.0,1.0,-0.976934552192688,0.394870400428772,0.582064151763916,0.1498531997203827,0.0,0.0,1.0,45.15407943725586,44.0,-14.854572296142578,-5441.18798828125,127.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,302.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219769790768623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001237911346834,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663900,293.132080078125,297.1499938964844,293.1499938964844,0.108440451323986,-2501.52783203125,304.1463623046875,0.7030258774757385,0.1346224397420883,0.1222990527749061,294.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265014648437,0.4925595223903656,0.050000000745058,0.0489029586315155,293.1707458496094,297.1499938964844,293.1499938964844,0.0199161041527986,-733.243408203125,304.0174865722656,0.4925595223903656,0.050000000745058,0.036119557917118,293.1679382324219,297.1499938964844,293.1499938964844,0.4264504313468933,-7658.51708984375,304.16748046875,0.9990000128746032,0.4568105041980743,0.3739578127861023,293.27362060546875,297.1499938964844,293.1499938964844,0.0055871121585369,-2335.14697265625,295.56121826171875,0.4925595223903656,0.050000000745058,0.2319745868444442,287.2251281738281,291.1499938964844,263.4817810058594,261.6513977050781,281.6592102050781,293.9791259765625,287.2233581542969,1.0,0.2327318489551544,0.6827870607376099,0.6827870607376099,1.0,1.0,-0.9759780168533324,0.3944854140281677,0.5814926028251648,0.1495518833398819,0.0,0.0,1.0,44.9299201965332,44.0,-16.84740447998047,-5443.68359375,127.37560272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11846923828125,302.26055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122010737657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001238253898918,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
663960,293.1313781738281,297.1499938964844,293.1499938964844,0.1088637709617614,-2509.3828125,304.146240234375,0.703853964805603,0.134991779923439,0.1226259768009185,294.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2190246582031,0.4926688075065613,0.050000000745058,0.0489009991288185,293.1678161621094,297.1499938964844,293.1499938964844,0.0199314001947641,-733.8095703125,304.02294921875,0.4926688075065613,0.050000000745058,0.0361181125044822,293.1647644042969,297.1499938964844,293.1499938964844,0.4261462390422821,-7655.810546875,304.1648254394531,0.9990000128746032,0.4572119414806366,0.3737091422080993,293.2723999023437,297.1499938964844,293.1499938964844,0.0055695222690701,-2329.49658203125,295.5335998535156,0.4926688075065613,0.050000000745058,0.2319652885198593,287.21734619140625,291.1499938964844,263.4678955078125,261.6420288085937,281.6414489746094,293.95977783203125,287.21514892578125,1.0,0.2327101081609726,0.6827784180641174,0.6827784180641174,1.0,1.0,-0.9760560393333436,0.3945439755916595,0.5815120339393616,0.1494830101728439,0.0,0.0,1.0,44.8795280456543,47.0,-20.171113967895508,-5447.35986328125,127.31063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,302.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220397651195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001238548429682,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664020,293.1300048828125,297.1499938964844,293.1499938964844,0.1097820624709129,-2526.4560546875,304.1459655761719,0.7041620016098022,0.135742500424385,0.1233088299632072,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990966796875,0.4919606149196625,0.050000000745058,0.0489137545228004,293.1620788574219,297.1499938964844,293.1499938964844,0.0202473606914281,-734.8986206054688,304.0349426269531,0.4919606149196625,0.050000000745058,0.0361275300383567,293.16180419921875,297.1499938964844,293.1499938964844,0.4285727143287658,-7694.30810546875,304.15576171875,0.9990000128746032,0.4574431180953979,0.3753243386745453,293.27001953125,297.1499938964844,293.1499938964844,0.0055379155091941,-2319.847900390625,295.4764099121094,0.4919606149196625,0.050000000745058,0.2320257872343063,287.1967163085937,291.1499938964844,263.44012451171875,261.6232604980469,281.6119384765625,293.9335327148437,287.19366455078125,1.0,0.2335969805717468,0.6827611923217773,0.6827611923217773,1.0,1.0,-0.9789122939109802,0.3957930207252502,0.58311927318573,0.1499445736408233,0.0,0.0,1.0,45.232757568359375,50.0,-28.824050903320312,-5457.337890625,128.58180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,302.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220976933836937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239136327058,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664080,293.1300048828125,297.1499938964844,293.1499938964844,0.1097820624709129,-2526.4560546875,304.1459655761719,0.7041620016098022,0.135742500424385,0.1233088299632072,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990966796875,0.4919606149196625,0.050000000745058,0.0489137545228004,293.1620788574219,297.1499938964844,293.1499938964844,0.0202473606914281,-734.8986206054688,304.0349426269531,0.4919606149196625,0.050000000745058,0.0361275300383567,293.16180419921875,297.1499938964844,293.1499938964844,0.4285727143287658,-7694.30810546875,304.15576171875,0.9990000128746032,0.4574431180953979,0.3753243386745453,293.27001953125,297.1499938964844,293.1499938964844,0.0055379155091941,-2319.847900390625,295.4764099121094,0.4919606149196625,0.050000000745058,0.2320257872343063,287.1967163085937,291.1499938964844,263.44012451171875,261.6232604980469,281.6119384765625,293.9335327148437,287.19366455078125,1.0,0.2335969805717468,0.6827611923217773,0.6827611923217773,1.0,1.0,-0.9789122939109802,0.3957930207252502,0.58311927318573,0.1499445736408233,0.0,0.0,1.0,45.232757568359375,50.0,-28.824050903320312,-5457.337890625,128.58180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,302.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220976933836937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239136327058,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664140,293.1287536621094,297.1499938964844,293.1499938964844,0.1107825934886932,-2545.090576171875,304.1456604003906,0.7029751539230347,0.1364983916282653,0.1240170300006866,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723937988281,0.4902373552322387,0.050000000745058,0.0489452853798866,293.1565856933594,297.1499938964844,293.1499938964844,0.0205280799418687,-737.775146484375,304.04901123046875,0.4902373552322387,0.050000000745058,0.0361508205533027,293.1633605957031,297.1499938964844,293.1499938964844,0.434525728225708,-7782.87646484375,304.1438903808594,0.9990000128746032,0.4568389654159546,0.3792884051799774,293.2677307128906,297.1499938964844,293.1499938964844,0.0055103027261793,-2312.123779296875,295.4162292480469,0.4902373552322387,0.050000000745058,0.2321753501892089,287.1692810058594,291.1499938964844,263.4125061035156,261.60455322265625,281.5902099609375,293.9222717285156,287.1654663085937,1.0,0.2355187386274337,0.6827439069747925,0.6827439069747925,1.0,1.0,-0.9847644567489624,0.398290753364563,0.5864737033843994,0.1510926783084869,0.0,0.0,1.0,46.09748458862305,53.0,-38.1678466796875,-5469.7822265625,131.44149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,302.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221751943230629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239923003595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664200,293.1287536621094,297.1499938964844,293.1499938964844,0.1107825934886932,-2545.090576171875,304.1456604003906,0.7029751539230347,0.1364983916282653,0.1240170300006866,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723937988281,0.4902373552322387,0.050000000745058,0.0489452853798866,293.1565856933594,297.1499938964844,293.1499938964844,0.0205280799418687,-737.775146484375,304.04901123046875,0.4902373552322387,0.050000000745058,0.0361508205533027,293.1633605957031,297.1499938964844,293.1499938964844,0.434525728225708,-7782.87646484375,304.1438903808594,0.9990000128746032,0.4568389654159546,0.3792884051799774,293.2677307128906,297.1499938964844,293.1499938964844,0.0055103027261793,-2312.123779296875,295.4162292480469,0.4902373552322387,0.050000000745058,0.2321753501892089,287.1692810058594,291.1499938964844,263.4125061035156,261.60455322265625,281.5902099609375,293.9222717285156,287.1654663085937,1.0,0.2355187386274337,0.6827439069747925,0.6827439069747925,1.0,1.0,-0.9847644567489624,0.398290753364563,0.5864737033843994,0.1510926783084869,0.0,0.0,1.0,46.09748458862305,53.0,-38.1678466796875,-5469.7822265625,131.44149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,302.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221751943230629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239923003595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664260,293.1277160644531,297.1499938964844,293.1499938964844,0.1118478700518608,-2564.945556640625,304.14532470703125,0.7006168365478516,0.1372493207454681,0.1247376278042793,294.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.4877251088619232,0.050000000745058,0.0489923879504203,293.15142822265625,297.1499938964844,293.1499938964844,0.0206967238336801,-740.6641235351562,304.0645751953125,0.4877251088619232,0.050000000745058,0.0361856110394001,293.1689453125,297.1499938964844,293.1499938964844,0.4434552490711212,-7912.642578125,304.13104248046875,0.9990000128746032,0.4553747773170471,0.3851341009140014,293.26568603515625,297.1499938964844,293.1499938964844,0.0054859109222888,-2305.99755859375,295.35302734375,0.4877251088619232,0.050000000745058,0.2323987931013107,287.1357421875,291.1499938964844,263.3851928710937,261.5861511230469,281.5765686035156,293.92437744140625,287.1312561035156,1.0,0.2382711321115493,0.6826145648956299,0.6826145648956299,1.0,1.0,-0.993011236190796,0.4017565846443176,0.5912546515464783,0.1527844220399856,0.0,0.0,1.0,47.38615798950195,56.0,-46.597564697265625,-5483.60400390625,135.6385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,302.1900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222909539937973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241097779711,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664320,293.1277160644531,297.1499938964844,293.1499938964844,0.1118478700518608,-2564.945556640625,304.14532470703125,0.7006168365478516,0.1372493207454681,0.1247376278042793,294.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.4877251088619232,0.050000000745058,0.0489923879504203,293.15142822265625,297.1499938964844,293.1499938964844,0.0206967238336801,-740.6641235351562,304.0645751953125,0.4877251088619232,0.050000000745058,0.0361856110394001,293.1689453125,297.1499938964844,293.1499938964844,0.4434552490711212,-7912.642578125,304.13104248046875,0.9990000128746032,0.4553747773170471,0.3851341009140014,293.26568603515625,297.1499938964844,293.1499938964844,0.0054859109222888,-2305.99755859375,295.35302734375,0.4877251088619232,0.050000000745058,0.2323987931013107,287.1357421875,291.1499938964844,263.3851928710937,261.5861511230469,281.5765686035156,293.92437744140625,287.1312561035156,1.0,0.2382711321115493,0.6826145648956299,0.6826145648956299,1.0,1.0,-0.993011236190796,0.4017565846443176,0.5912546515464783,0.1527844220399856,0.0,0.0,1.0,47.38615798950195,56.0,-46.597564697265625,-5483.60400390625,135.6385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,302.1900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222909539937973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241097779711,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664380,293.12701416015625,297.1499938964844,293.1499938964844,0.1127351000905036,-2581.47998046875,304.14508056640625,0.6980759501457214,0.1378418654203415,0.1253167539834976,294.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.4852617681026459,0.050000000745058,0.0490396097302436,293.14752197265625,297.1499938964844,293.1499938964844,0.020856013521552,-743.3114013671875,304.07794189453125,0.4852617681026459,0.050000000745058,0.0362204909324646,293.1759338378906,297.1499938964844,293.1499938964844,0.4524210691452026,-8040.9814453125,304.120849609375,0.9990000128746032,0.4535901844501495,0.3909071981906891,293.2641906738281,297.1499938964844,293.1499938964844,0.0054682409390807,-2302.02001953125,295.3005676269531,0.4852617681026459,0.050000000745058,0.2326228022575378,287.1051940917969,291.1499938964844,263.3637390136719,261.5717163085937,281.5704345703125,293.9345397949219,287.1003112792969,1.0,0.2409585416316986,0.682511031627655,0.682511031627655,1.0,1.0,-1.0010021924972534,0.4051088988780975,0.595893383026123,0.1544750481843948,0.0,0.0,1.0,48.676513671875,56.0,-52.31621551513672,-5495.3134765625,139.8326873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210021972656,302.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224196329712867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242403668584,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664440,293.1268615722656,297.1499938964844,293.1499938964844,0.1129607483744621,-2585.683837890625,304.14501953125,0.6973698139190674,0.137988656759262,0.125461459159851,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.4845930933952331,0.050000000745058,0.0490525625646114,293.14654541015625,297.1499938964844,293.1499938964844,0.020898824557662,-744.018798828125,304.0814208984375,0.4845930933952331,0.050000000745058,0.0362300537526607,293.1780090332031,297.1499938964844,293.1499938964844,0.4548798203468323,-8075.919921875,304.11834716796875,0.9990000128746032,0.4530628621578216,0.3924756646156311,293.2638244628906,297.1499938964844,293.1499938964844,0.0054640481248497,-2301.13671875,295.2872009277344,0.4845930933952331,0.050000000745058,0.23268423974514,287.0971374511719,291.1499938964844,263.3584289550781,261.56817626953125,281.5694885253906,293.9381408691406,287.0921630859375,1.0,0.241686001420021,0.6824851632118225,0.6824851632118225,1.0,1.0,-1.0031591653823853,0.406013548374176,0.5971455574035645,0.1549366414546966,0.0,0.0,1.0,49.03018951416016,44.0,-53.59422302246094,-5498.296875,140.9836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,302.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224572658538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242785510839,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664500,293.1264038085937,297.1499938964844,293.1499938964844,0.1134863123297691,-2595.460693359375,304.1449890136719,0.6982706785202026,0.1383680254220962,0.1257925033569336,294.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813903808594,0.4847604632377624,0.050000000745058,0.0490493029356002,293.14410400390625,297.1499938964844,293.1499938964844,0.02097506262362,-745.2483520507812,304.0908203125,0.4847604632377624,0.050000000745058,0.0362276472151279,293.18212890625,297.1499938964844,293.1499938964844,0.4553881883621216,-8079.7373046875,304.12335205078125,0.9990000128746032,0.451894998550415,0.392083078622818,293.2629089355469,297.1499938964844,293.1499938964844,0.0054495949298143,-2297.337158203125,295.2542419433594,0.4847604632377624,0.050000000745058,0.2326687723398208,287.0773620605469,291.1499938964844,263.3453063964844,261.5594177246094,281.56768798828125,293.9437255859375,287.0732116699219,1.0,0.2411984205245971,0.6824204921722412,0.6824204921722412,1.0,1.0,-1.0030652284622192,0.4059500694274902,0.597115159034729,0.1549225449562072,0.0,0.0,1.0,48.947261810302734,44.0,-50.82246017456055,-5497.859375,140.81753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,302.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225594505667686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243822625838,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664560,293.1259155273437,297.1499938964844,293.1499938964844,0.1139493659138679,-2603.986572265625,304.1450500488281,0.7011362910270691,0.1387625485658645,0.1261125952005386,294.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665588378906,0.4862601161003113,0.050000000745058,0.0490203462541103,293.1415405273437,297.1499938964844,293.1499938964844,0.0210180878639221,-745.8246459960938,304.1011962890625,0.4862601161003113,0.050000000745058,0.0362062603235244,293.18280029296875,297.1499938964844,293.1499938964844,0.4514259397983551,-8018.90673828125,304.1354675292969,0.9990000128746032,0.4513493776321411,0.388565182685852,293.261962890625,297.1499938964844,293.1499938964844,0.005431548692286,-2291.64697265625,295.22491455078125,0.4862601161003113,0.050000000745058,0.2325314134359359,287.06402587890625,291.1499938964844,263.3323974609375,261.5508117675781,281.5606384277344,293.9370422363281,287.0616760253906,1.0,0.2395286560058593,0.6823226809501648,0.6823226809501648,1.0,1.0,-0.9990041255950928,0.4042202234268188,0.5947839021682739,0.1539905369281768,0.0,0.0,1.0,48.16522979736328,32.0,-39.38214111328125,-5492.9443359375,138.45706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,302.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226606592535972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001244849845534,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664620,293.12481689453125,297.1499938964844,293.1499938964844,0.1147206500172615,-2617.935302734375,304.1454162597656,0.7115185260772705,0.1395977884531021,0.1267398446798324,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565490722656,0.4923549294471741,0.050000000745058,0.0489065945148468,293.1361389160156,297.1499938964844,293.1499938964844,0.0210281237959861,-745.4308471679688,304.125,0.4923549294471741,0.050000000745058,0.0361222438514232,293.1726989746094,297.1499938964844,293.1499938964844,0.4329466223716736,-7746.23828125,304.1714172363281,0.9990000128746032,0.452535331249237,0.3744237422943115,293.2598571777344,297.1499938964844,293.1499938964844,0.0053865229710936,-2275.44677734375,295.1776733398437,0.4923549294471741,0.050000000745058,0.2319918274879455,287.0565795898437,291.1499938964844,263.30731201171875,261.5342712402344,281.52716064453125,293.88360595703125,287.0570983886719,1.0,0.233072280883789,0.6821271777153015,0.6821271777153015,1.0,1.0,-0.9819029569625854,0.3969981968402862,0.5849047899246216,0.1501403152942657,0.0,0.0,1.0,45.08120346069336,35.0,-9.736709594726562,-5474.38720703125,129.04718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,302.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228115260601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246380852535,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664680,293.12481689453125,297.1499938964844,293.1499938964844,0.1147206500172615,-2617.935302734375,304.1454162597656,0.7115185260772705,0.1395977884531021,0.1267398446798324,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565490722656,0.4923549294471741,0.050000000745058,0.0489065945148468,293.1361389160156,297.1499938964844,293.1499938964844,0.0210281237959861,-745.4308471679688,304.125,0.4923549294471741,0.050000000745058,0.0361222438514232,293.1726989746094,297.1499938964844,293.1499938964844,0.4329466223716736,-7746.23828125,304.1714172363281,0.9990000128746032,0.452535331249237,0.3744237422943115,293.2598571777344,297.1499938964844,293.1499938964844,0.0053865229710936,-2275.44677734375,295.1776733398437,0.4923549294471741,0.050000000745058,0.2319918274879455,287.0565795898437,291.1499938964844,263.30731201171875,261.5342712402344,281.52716064453125,293.88360595703125,287.0570983886719,1.0,0.233072280883789,0.6821271777153015,0.6821271777153015,1.0,1.0,-0.9819029569625854,0.3969981968402862,0.5849047899246216,0.1501403152942657,0.0,0.0,1.0,45.08120346069336,35.0,-9.736709594726562,-5474.38720703125,129.04718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,302.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228115260601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246380852535,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664740,293.1236877441406,297.1499938964844,293.1499938964844,0.1154759526252746,-2631.424072265625,304.14569091796875,0.7189241051673889,0.1404626965522766,0.1274415254592895,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629577636719,0.4966842830181122,0.050000000745058,0.0488311424851417,293.1304931640625,297.1499938964844,293.1499938964844,0.02111148647964,-745.8642578125,304.14947509765625,0.4967988133430481,0.050137635320425,0.0360898971557617,293.1543273925781,297.1499938964844,293.1499938964844,0.4192059338092804,-7549.21484375,304.1865234375,0.9990000128746032,0.4556913673877716,0.3647388219833374,293.2574768066406,297.1499938964844,293.1499938964844,0.0053447624668478,-2259.518310546875,295.1398620605469,0.4966842830181122,0.050000000745058,0.2316339164972305,287.0634460449219,291.1499938964844,263.2833251953125,261.5187072753906,281.478515625,293.8078308105469,287.06378173828125,1.0,0.2292154878377914,0.6819316148757935,0.6819316148757935,1.0,1.0,-0.9705567955970764,0.3922296166419983,0.5783271789550781,0.1475026309490203,0.0,0.0,1.0,43.03521728515625,38.0,3.2494924068450928,-5467.6416015625,122.95845794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,302.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228546425700187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246818428626,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664800,293.1236877441406,297.1499938964844,293.1499938964844,0.1154759526252746,-2631.424072265625,304.14569091796875,0.7189241051673889,0.1404626965522766,0.1274415254592895,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629577636719,0.4966842830181122,0.050000000745058,0.0488311424851417,293.1304931640625,297.1499938964844,293.1499938964844,0.02111148647964,-745.8642578125,304.14947509765625,0.4967988133430481,0.050137635320425,0.0360898971557617,293.1543273925781,297.1499938964844,293.1499938964844,0.4192059338092804,-7549.21484375,304.1865234375,0.9990000128746032,0.4556913673877716,0.3647388219833374,293.2574768066406,297.1499938964844,293.1499938964844,0.0053447624668478,-2259.518310546875,295.1398620605469,0.4966842830181122,0.050000000745058,0.2316339164972305,287.0634460449219,291.1499938964844,263.2833251953125,261.5187072753906,281.478515625,293.8078308105469,287.06378173828125,1.0,0.2292154878377914,0.6819316148757935,0.6819316148757935,1.0,1.0,-0.9705567955970764,0.3922296166419983,0.5783271789550781,0.1475026309490203,0.0,0.0,1.0,43.03521728515625,38.0,3.2494924068450928,-5467.6416015625,122.95845794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,302.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228546425700187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246818428626,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664860,293.12261962890625,297.1499938964844,293.1499938964844,0.1163416355848312,-2647.0126953125,304.1456604003906,0.723455548286438,0.1413483321666717,0.1281946301460266,294.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.4990499019622803,0.050000000745058,0.0487920977175235,293.1254577636719,297.1499938964844,293.1499938964844,0.022152854129672,-762.6786499023438,304.1478576660156,0.5034853219985962,0.0516545474529266,0.0369324460625648,293.1391906738281,297.1499938964844,293.1499938964844,0.4115804433822632,-7443.50830078125,304.186767578125,0.9990000128746032,0.4586564302444458,0.3596254885196686,293.2549133300781,297.1499938964844,293.1499938964844,0.0053098085336387,-2246.6240234375,295.1003112792969,0.4990499019622803,0.050000000745058,0.231448695063591,287.0635681152344,291.1499938964844,263.2607116699219,261.5042724609375,281.4385070800781,293.7536315917969,287.0631103515625,1.0,0.2273031026124954,0.6819794774055481,0.6819794774055481,1.0,1.0,-0.966063678264618,0.3903856575489044,0.5756780505180359,0.1464521288871765,0.0,0.0,1.0,41.99253082275391,41.0,-0.7219756245613098,-5469.66455078125,120.19883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,302.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228292360901832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246560568688,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664920,293.12261962890625,297.1499938964844,293.1499938964844,0.1163416355848312,-2647.0126953125,304.1456604003906,0.723455548286438,0.1413483321666717,0.1281946301460266,294.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.4990499019622803,0.050000000745058,0.0487920977175235,293.1254577636719,297.1499938964844,293.1499938964844,0.022152854129672,-762.6786499023438,304.1478576660156,0.5034853219985962,0.0516545474529266,0.0369324460625648,293.1391906738281,297.1499938964844,293.1499938964844,0.4115804433822632,-7443.50830078125,304.186767578125,0.9990000128746032,0.4586564302444458,0.3596254885196686,293.2549133300781,297.1499938964844,293.1499938964844,0.0053098085336387,-2246.6240234375,295.1003112792969,0.4990499019622803,0.050000000745058,0.231448695063591,287.0635681152344,291.1499938964844,263.2607116699219,261.5042724609375,281.4385070800781,293.7536315917969,287.0631103515625,1.0,0.2273031026124954,0.6819794774055481,0.6819794774055481,1.0,1.0,-0.966063678264618,0.3903856575489044,0.5756780505180359,0.1464521288871765,0.0,0.0,1.0,41.99253082275391,41.0,-0.7219756245613098,-5469.66455078125,120.19883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,302.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228292360901832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246560568688,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
664980,293.1216125488281,297.1499938964844,293.1499938964844,0.117308460175991,-2664.509521484375,304.1455078125,0.7257910370826721,0.1422471702098846,0.1289887875318527,294.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.499762088060379,0.050000000745058,0.0487806461751461,293.1214904785156,297.1499938964844,293.1499938964844,0.0235138684511184,-783.494873046875,304.1463317871094,0.5092378854751587,0.0530821867287159,0.0379275679588317,293.129150390625,297.1499938964844,293.1499938964844,0.4089904427528381,-7411.77197265625,304.1786804199219,0.9990000128746032,0.4609764516353607,0.3581130504608154,293.2523498535156,297.1499938964844,293.1499938964844,0.0052801868878304,-2236.209228515625,295.0582580566406,0.499762088060379,0.050000000745058,0.2313943952322006,287.0567932128906,291.1499938964844,263.2395935058594,261.4911804199219,281.410400390625,293.7223815917969,287.0554504394531,1.0,0.226989135146141,0.6820273995399475,0.6820273995399475,1.0,1.0,-0.9663156270980836,0.3905275464057922,0.5757880806922913,0.1464468389749527,0.0,0.0,1.0,41.704063415527344,44.0,-9.381632804870604,-5476.38720703125,119.78284454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430053710937,302.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227788105607032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246048923349,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665040,293.1216125488281,297.1499938964844,293.1499938964844,0.117308460175991,-2664.509521484375,304.1455078125,0.7257910370826721,0.1422471702098846,0.1289887875318527,294.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.499762088060379,0.050000000745058,0.0487806461751461,293.1214904785156,297.1499938964844,293.1499938964844,0.0235138684511184,-783.494873046875,304.1463317871094,0.5092378854751587,0.0530821867287159,0.0379275679588317,293.129150390625,297.1499938964844,293.1499938964844,0.4089904427528381,-7411.77197265625,304.1786804199219,0.9990000128746032,0.4609764516353607,0.3581130504608154,293.2523498535156,297.1499938964844,293.1499938964844,0.0052801868878304,-2236.209228515625,295.0582580566406,0.499762088060379,0.050000000745058,0.2313943952322006,287.0567932128906,291.1499938964844,263.2395935058594,261.4911804199219,281.410400390625,293.7223815917969,287.0554504394531,1.0,0.226989135146141,0.6820273995399475,0.6820273995399475,1.0,1.0,-0.9663156270980836,0.3905275464057922,0.5757880806922913,0.1464468389749527,0.0,0.0,1.0,41.704063415527344,44.0,-9.381632804870604,-5476.38720703125,119.78284454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430053710937,302.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227788105607032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246048923349,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665100,293.12115478515625,297.1499938964844,293.1499938964844,0.1178249418735504,-2673.880859375,304.1453857421875,0.7262477874755859,0.1426962465047836,0.1293953359127044,294.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.4995737969875335,0.050000000745058,0.0487836562097072,293.1196594238281,297.1499938964844,293.1499938964844,0.0242303609848022,-794.1543579101562,304.14569091796875,0.5115530490875244,0.0538022853434085,0.0384306572377681,293.1261901855469,297.1499938964844,293.1499938964844,0.4093724191188812,-7420.1943359375,304.1727600097656,0.9990000128746032,0.4618216454982757,0.3585116565227508,293.2511291503906,297.1499938964844,293.1499938964844,0.0052670557051897,-2231.822021484375,295.0360107421875,0.4995737969875335,0.050000000745058,0.2314086556434631,287.0506896972656,291.1499938964844,263.22967529296875,261.4851989746094,281.39996337890625,293.7134704589844,287.04888916015625,1.0,0.2273371070623397,0.6820513606071472,0.6820513606071472,1.0,1.0,-0.9679059386253356,0.3912097215652466,0.5766962170600891,0.1467687934637069,0.0,0.0,1.0,41.79805755615234,44.0,-14.479249000549316,-5481.087890625,120.30376434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,302.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227547824382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245805033249,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665160,293.1207275390625,297.1499938964844,293.1499938964844,0.118361011147499,-2683.622314453125,304.1452331542969,0.7262933850288391,0.1431426405906677,0.1298049986362457,294.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.4990741312503814,0.050000000745058,0.0487916879355907,293.117919921875,297.1499938964844,293.1499938964844,0.0249790623784065,-805.0979614257812,304.1451110839844,0.5135539174079895,0.054530281573534,0.0389426797628402,293.1246032714844,297.1499938964844,293.1499938964844,0.4107499420642853,-7442.8701171875,304.1661071777344,0.9990000128746032,0.4624395668506622,0.3595736920833587,293.2499389648437,297.1499938964844,293.1499938964844,0.0052548572421073,-2227.918701171875,295.0128173828125,0.4990741312503814,0.050000000745058,0.231446772813797,287.04266357421875,291.1499938964844,263.2202453613281,261.4796142578125,281.3919677734375,293.7083435058594,287.0403747558594,1.0,0.2279756069183349,0.682020902633667,0.682020902633667,1.0,1.0,-0.970341682434082,0.392231822013855,0.578109860420227,0.1472684890031814,0.0,0.0,1.0,42.02934646606445,47.0,-19.77080535888672,-5486.42822265625,121.24834442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14874267578125,302.2070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227366253733635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245620660483,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665220,293.1200561523437,297.1499938964844,293.1499938964844,0.1194838508963584,-2704.060791015625,304.1449584960937,0.7253075838088989,0.144021525979042,0.1306264847517013,294.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.4972785413265228,0.050000000745058,0.0488211549818515,293.1146545410156,297.1499938964844,293.1499938964844,0.0265727192163467,-827.8060302734375,304.14410400390625,0.5166975855827332,0.0560058392584323,0.0399915650486946,293.1252136230469,297.1499938964844,293.1499938964844,0.4161985516548157,-7526.3037109375,304.15167236328125,0.9990000128746032,0.462965577840805,0.3634413182735443,293.247802734375,297.1499938964844,293.1499938964844,0.0052329855971038,-2221.451904296875,294.9634094238281,0.4972785413265228,0.050000000745058,0.2315865457057953,287.0209655761719,291.1499938964844,263.2027893066406,261.4696960449219,281.3817749023437,293.7080383300781,287.0177917480469,1.0,0.2300160825252533,0.6819599866867065,0.6819599866867065,1.0,1.0,-0.9774307608604432,0.3951977491378784,0.5822330117225647,0.1487738788127899,0.0,0.0,1.0,42.85776519775391,50.0,-30.36077117919922,-5498.74267578125,124.27764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,302.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227308809757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245562452822,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665280,293.1200561523437,297.1499938964844,293.1499938964844,0.1194838508963584,-2704.060791015625,304.1449584960937,0.7253075838088989,0.144021525979042,0.1306264847517013,294.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.4972785413265228,0.050000000745058,0.0488211549818515,293.1146545410156,297.1499938964844,293.1499938964844,0.0265727192163467,-827.8060302734375,304.14410400390625,0.5166975855827332,0.0560058392584323,0.0399915650486946,293.1252136230469,297.1499938964844,293.1499938964844,0.4161985516548157,-7526.3037109375,304.15167236328125,0.9990000128746032,0.462965577840805,0.3634413182735443,293.247802734375,297.1499938964844,293.1499938964844,0.0052329855971038,-2221.451904296875,294.9634094238281,0.4972785413265228,0.050000000745058,0.2315865457057953,287.0209655761719,291.1499938964844,263.2027893066406,261.4696960449219,281.3817749023437,293.7080383300781,287.0177917480469,1.0,0.2300160825252533,0.6819599866867065,0.6819599866867065,1.0,1.0,-0.9774307608604432,0.3951977491378784,0.5822330117225647,0.1487738788127899,0.0,0.0,1.0,42.85776519775391,50.0,-30.36077117919922,-5498.74267578125,124.27764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,302.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227308809757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245562452822,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
