time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665340,293.1195983886719,297.1499938964844,293.1499938964844,0.1206625327467918,-2725.54931640625,304.1446838378906,0.7231396436691284,0.144875168800354,0.1314415782690048,294.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.494644820690155,0.050000000745058,0.0488660223782062,293.1116943359375,297.1499938964844,293.1499938964844,0.0282846521586179,-851.453125,304.1432189941406,0.5188400745391846,0.0574985668063163,0.0410656854510307,293.1304626464844,297.1499938964844,293.1499938964844,0.4247707426548004,-7653.11083984375,304.1368408203125,0.9990000128746032,0.4625397026538849,0.3692517578601837,293.2459411621094,297.1499938964844,293.1499938964844,0.0052139172330498,-2216.5361328125,294.9099426269531,0.494644820690155,0.050000000745058,0.2317993640899658,286.9920959472656,291.1499938964844,263.1875,261.461669921875,281.3783874511719,293.7192077636719,286.98809814453125,1.0,0.2329076677560806,0.6818991303443909,0.6818991303443909,1.0,1.0,-0.9869805574417114,0.3991887271404266,0.5877918601036072,0.1508560627698898,0.0,0.0,1.0,44.10639572143555,53.0,-40.30270767211914,-5512.5419921875,128.63922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,302.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227828338742256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246089668711,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665400,293.1195983886719,297.1499938964844,293.1499938964844,0.1206625327467918,-2725.54931640625,304.1446838378906,0.7231396436691284,0.144875168800354,0.1314415782690048,294.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.494644820690155,0.050000000745058,0.0488660223782062,293.1116943359375,297.1499938964844,293.1499938964844,0.0282846521586179,-851.453125,304.1432189941406,0.5188400745391846,0.0574985668063163,0.0410656854510307,293.1304626464844,297.1499938964844,293.1499938964844,0.4247707426548004,-7653.11083984375,304.1368408203125,0.9990000128746032,0.4625397026538849,0.3692517578601837,293.2459411621094,297.1499938964844,293.1499938964844,0.0052139172330498,-2216.5361328125,294.9099426269531,0.494644820690155,0.050000000745058,0.2317993640899658,286.9920959472656,291.1499938964844,263.1875,261.461669921875,281.3783874511719,293.7192077636719,286.98809814453125,1.0,0.2329076677560806,0.6818991303443909,0.6818991303443909,1.0,1.0,-0.9869805574417114,0.3991887271404266,0.5877918601036072,0.1508560627698898,0.0,0.0,1.0,44.10639572143555,53.0,-40.30270767211914,-5512.5419921875,128.63922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,302.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227828338742256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246089668711,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665460,293.11932373046875,297.1499938964844,293.1499938964844,0.1218805909156799,-2747.76806640625,304.1444091796875,0.7200552225112915,0.1456989049911499,0.1322429329156875,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96099853515625,0.4914013743400574,0.050000000745058,0.0489238239824771,293.10906982421875,297.1499938964844,293.1499938964844,0.0300990547984838,-875.8408203125,304.1424560546875,0.5201640725135803,0.0590005293488502,0.0421569682657718,293.1396179199219,297.1499938964844,293.1499938964844,0.4359487891197204,-7815.1259765625,304.12261962890625,0.9990000128746032,0.4611845016479492,0.3766050934791565,293.2444152832031,297.1499938964844,293.1499938964844,0.0051971585489809,-2212.900390625,294.8528137207031,0.4914013743400574,0.050000000745058,0.2320735454559326,286.9571228027344,291.1499938964844,263.1745300292969,261.4556579589844,281.3818664550781,293.74041748046875,286.9525451660156,1.0,0.2364765405654907,0.681729793548584,0.681729793548584,1.0,1.0,-0.9984757900238036,0.4039673209190368,0.5945085287094116,0.1533776372671127,0.0,0.0,1.0,45.70745086669922,56.0,-48.53370666503906,-5527.013671875,134.15037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,302.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229057982563972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001247337640961,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665520,293.11932373046875,297.1499938964844,293.1499938964844,0.1218805909156799,-2747.76806640625,304.1444091796875,0.7200552225112915,0.1456989049911499,0.1322429329156875,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96099853515625,0.4914013743400574,0.050000000745058,0.0489238239824771,293.10906982421875,297.1499938964844,293.1499938964844,0.0300990547984838,-875.8408203125,304.1424560546875,0.5201640725135803,0.0590005293488502,0.0421569682657718,293.1396179199219,297.1499938964844,293.1499938964844,0.4359487891197204,-7815.1259765625,304.12261962890625,0.9990000128746032,0.4611845016479492,0.3766050934791565,293.2444152832031,297.1499938964844,293.1499938964844,0.0051971585489809,-2212.900390625,294.8528137207031,0.4914013743400574,0.050000000745058,0.2320735454559326,286.9571228027344,291.1499938964844,263.1745300292969,261.4556579589844,281.3818664550781,293.74041748046875,286.9525451660156,1.0,0.2364765405654907,0.681729793548584,0.681729793548584,1.0,1.0,-0.9984757900238036,0.4039673209190368,0.5945085287094116,0.1533776372671127,0.0,0.0,1.0,45.70745086669922,56.0,-48.53370666503906,-5527.013671875,134.15037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,302.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229057982563972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001247337640961,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665580,293.1192626953125,297.1499938964844,293.1499938964844,0.123122438788414,-2770.413330078125,304.14422607421875,0.716251790523529,0.1464915871620178,0.1330268085002899,294.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.4877062439918518,0.050000000745058,0.0489926449954509,293.1067810058594,297.1499938964844,293.1499938964844,0.0319992862641811,-900.8032836914062,304.1418151855469,0.5208439826965332,0.0605060830712318,0.0432600602507591,293.1520080566406,297.1499938964844,293.1499938964844,0.4492949843406677,-8005.44970703125,304.10955810546875,0.9990000128746032,0.4589356780052185,0.3851773738861084,293.2431030273437,297.1499938964844,293.1499938964844,0.0051820557564496,-2210.1923828125,294.7928161621094,0.4877062439918518,0.050000000745058,0.2324000149965286,286.91766357421875,291.1499938964844,263.1640930175781,261.451904296875,281.3911437988281,293.7707214355469,286.9126892089844,1.0,0.2405823916196823,0.6815604567527771,0.6815604567527771,1.0,1.0,-1.0115032196044922,0.4093915820121765,0.6021116971969604,0.1562685668468475,0.0,0.0,1.0,47.60807418823242,59.0,-54.7321662902832,-5541.81298828125,140.6744842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,302.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1231053322553634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001249362685484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665640,293.1192626953125,297.1499938964844,293.1499938964844,0.123122438788414,-2770.413330078125,304.14422607421875,0.716251790523529,0.1464915871620178,0.1330268085002899,294.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.4877062439918518,0.050000000745058,0.0489926449954509,293.1067810058594,297.1499938964844,293.1499938964844,0.0319992862641811,-900.8032836914062,304.1418151855469,0.5208439826965332,0.0605060830712318,0.0432600602507591,293.1520080566406,297.1499938964844,293.1499938964844,0.4492949843406677,-8005.44970703125,304.10955810546875,0.9990000128746032,0.4589356780052185,0.3851773738861084,293.2431030273437,297.1499938964844,293.1499938964844,0.0051820557564496,-2210.1923828125,294.7928161621094,0.4877062439918518,0.050000000745058,0.2324000149965286,286.91766357421875,291.1499938964844,263.1640930175781,261.451904296875,281.3911437988281,293.7707214355469,286.9126892089844,1.0,0.2405823916196823,0.6815604567527771,0.6815604567527771,1.0,1.0,-1.0115032196044922,0.4093915820121765,0.6021116971969604,0.1562685668468475,0.0,0.0,1.0,47.60807418823242,59.0,-54.7321662902832,-5541.81298828125,140.6744842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,302.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1231053322553634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001249362685484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665700,293.1192626953125,297.1499938964844,293.1499938964844,0.1237483248114585,-2781.81787109375,304.1441345214844,0.71412593126297,0.1468766331672668,0.1334118992090225,294.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.4857203364372253,0.050000000745058,0.0490306541323661,293.1057434082031,297.1499938964844,293.1499938964844,0.0329748503863811,-913.4381713867188,304.1415100097656,0.5209904313087463,0.0612576492130756,0.0438139364123344,293.15924072265625,297.1499938964844,293.1499938964844,0.4566552937030792,-8109.26806640625,304.1035461425781,0.9990000128746032,0.4574916064739227,0.3898305594921112,293.2425537109375,297.1499938964844,293.1499938964844,0.0051750149577856,-2209.111572265625,294.76202392578125,0.4857203364372253,0.050000000745058,0.2325803190469741,286.89666748046875,291.1499938964844,263.1598815917969,261.4508972167969,281.3978881835937,293.78912353515625,286.8916015625,1.0,0.2427976727485656,0.681475818157196,0.681475818157196,1.0,1.0,-1.0184768438339231,0.4122993052005768,0.6061775088310242,0.1578277051448822,0.0,0.0,1.0,48.65591430664063,59.0,-57.00942611694336,-5549.2177734375,144.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,302.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232335940003395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001250664354301,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665760,293.11932373046875,297.1499938964844,293.1499938964844,0.1243749856948852,-2793.227783203125,304.14404296875,0.7118716835975647,0.1472545862197876,0.133792445063591,294.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.4836531579494476,0.050000000745058,0.049070730805397,293.1044006347656,297.1499938964844,293.1499938964844,0.0339853018522262,-926.418212890625,304.1412353515625,0.5210978984832764,0.0620804354548454,0.0443819090723991,293.1672668457031,297.1499938964844,293.1499938964844,0.4643973708152771,-8217.7021484375,304.0979309082031,0.9990000128746032,0.4558000266551971,0.3946773111820221,293.2420349121094,297.1499938964844,293.1499938964844,0.0051682884804904,-2208.180419921875,294.7308349609375,0.4836531579494476,0.050000000745058,0.2327704131603241,286.87518310546875,291.1499938964844,263.1564025878906,261.4505310058594,281.4061279296875,293.80938720703125,286.8700561523437,1.0,0.245101049542427,0.6813440918922424,0.6813440918922424,1.0,1.0,-1.0257086753845217,0.4153064787387848,0.6104021668434143,0.1594405621290207,0.0,0.0,1.0,49.75989532470703,47.0,-58.66941833496094,-5556.5625,148.08969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100158691406,302.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233795508742332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001252145593753,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665820,293.1192932128906,297.1499938964844,293.1499938964844,0.1254578679800033,-2812.803955078125,304.1442565917969,0.7144785523414612,0.1480398476123809,0.1344680935144424,294.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432006835937,0.4846561551094055,0.050000000745058,0.0490511953830719,293.0976257324219,297.1499938964844,293.1499938964844,0.0367622748017311,-961.4412841796876,304.1394958496094,0.5297648906707764,0.0646063312888145,0.0459757409989833,293.1805114746094,297.1499938964844,293.1499938964844,0.463535726070404,-8194.3447265625,304.1175842285156,0.9990000128746032,0.452648401260376,0.3923267424106598,293.2408752441406,297.1499938964844,293.1499938964844,0.0051437751390039,-2201.261962890625,294.6737670898437,0.4846561551094055,0.050000000745058,0.2326777428388595,286.840576171875,291.1499938964844,263.1516418457031,261.45172119140625,281.41845703125,293.8303527832031,286.83819580078125,1.0,0.2438708990812301,0.6810806393623352,0.6810806393623352,1.0,1.0,-1.025484561920166,0.4151206016540527,0.6103639006614685,0.1593925505876541,0.0,0.0,1.0,49.264434814453125,35.0,-41.84370422363281,-5551.99755859375,147.1651153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,302.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1237023100256919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000125542122987,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665880,293.1192932128906,297.1499938964844,293.1499938964844,0.1254578679800033,-2812.803955078125,304.1442565917969,0.7144785523414612,0.1480398476123809,0.1344680935144424,294.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432006835937,0.4846561551094055,0.050000000745058,0.0490511953830719,293.0976257324219,297.1499938964844,293.1499938964844,0.0367622748017311,-961.4412841796876,304.1394958496094,0.5297648906707764,0.0646063312888145,0.0459757409989833,293.1805114746094,297.1499938964844,293.1499938964844,0.463535726070404,-8194.3447265625,304.1175842285156,0.9990000128746032,0.452648401260376,0.3923267424106598,293.2408752441406,297.1499938964844,293.1499938964844,0.0051437751390039,-2201.261962890625,294.6737670898437,0.4846561551094055,0.050000000745058,0.2326777428388595,286.840576171875,291.1499938964844,263.1516418457031,261.45172119140625,281.41845703125,293.8303527832031,286.83819580078125,1.0,0.2438708990812301,0.6810806393623352,0.6810806393623352,1.0,1.0,-1.025484561920166,0.4151206016540527,0.6103639006614685,0.1593925505876541,0.0,0.0,1.0,49.264434814453125,35.0,-41.84370422363281,-5551.99755859375,147.1651153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,302.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1237023100256919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000125542122987,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
665940,293.1189880371094,297.1499938964844,293.1499938964844,0.1262796819210052,-2827.30712890625,304.1448059082031,0.7231828570365906,0.1488764286041259,0.1351078301668167,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.4901546835899353,0.050000000745058,0.0489466413855552,293.0956115722656,297.1499938964844,293.1499938964844,0.0391453616321086,-990.9135131835938,304.1390991210937,0.5436781048774719,0.0663606822490692,0.0473676994442939,293.1751708984375,297.1499938964844,293.1499938964844,0.4469310045242309,-7946.7900390625,304.1563720703125,0.9990000128746032,0.4529153406620025,0.3794784545898437,293.23944091796875,297.1499938964844,293.1499938964844,0.0051069022156298,-2187.57080078125,294.6329040527344,0.4901546835899353,0.050000000745058,0.2321817874908447,286.8329162597656,291.1499938964844,263.1499938964844,261.4556884765625,281.4078063964844,293.8005676269531,286.8335266113281,1.0,0.2382081896066665,0.680817186832428,0.680817186832428,1.0,1.0,-1.0117857456207275,0.4092881381511688,0.6024976372718811,0.1562429964542389,0.0,0.0,1.0,46.44941711425781,38.0,-10.071773529052734,-5534.30859375,138.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,302.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239768713712692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001258207630598,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666000,293.1189880371094,297.1499938964844,293.1499938964844,0.1262796819210052,-2827.30712890625,304.1448059082031,0.7231828570365906,0.1488764286041259,0.1351078301668167,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.4901546835899353,0.050000000745058,0.0489466413855552,293.0956115722656,297.1499938964844,293.1499938964844,0.0391453616321086,-990.9135131835938,304.1390991210937,0.5436781048774719,0.0663606822490692,0.0473676994442939,293.1751708984375,297.1499938964844,293.1499938964844,0.4469310045242309,-7946.7900390625,304.1563720703125,0.9990000128746032,0.4529153406620025,0.3794784545898437,293.23944091796875,297.1499938964844,293.1499938964844,0.0051069022156298,-2187.57080078125,294.6329040527344,0.4901546835899353,0.050000000745058,0.2321817874908447,286.8329162597656,291.1499938964844,263.1499938964844,261.4556884765625,281.4078063964844,293.8005676269531,286.8335266113281,1.0,0.2382081896066665,0.680817186832428,0.680817186832428,1.0,1.0,-1.0117857456207275,0.4092881381511688,0.6024976372718811,0.1562429964542389,0.0,0.0,1.0,46.44941711425781,38.0,-10.071773529052734,-5534.30859375,138.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,302.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239768713712692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001258207630598,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666060,293.1182861328125,297.1499938964844,293.1499938964844,0.127098724246025,-2841.583740234375,304.1451416015625,0.7294418811798096,0.1498069167137146,0.1358525902032852,294.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84051513671875,0.4938269853591919,0.050000000745058,0.048880249261856,293.0976867675781,297.1499938964844,293.1499938964844,0.0401461869478225,-1003.0580444335938,304.1410522460937,0.5516214370727539,0.0673040896654129,0.0479660704731941,293.1567687988281,297.1499938964844,293.1499938964844,0.4349929690361023,-7774.6640625,304.1734619140625,0.9990000128746032,0.4560081958770752,0.3710862994194031,293.2374267578125,297.1499938964844,293.1499938964844,0.0050736824050545,-2174.274169921875,294.6036071777344,0.4938269853591919,0.050000000745058,0.2318668514490127,286.8412170410156,291.1499938964844,263.1499938964844,261.4610900878906,281.3798522949219,293.745361328125,286.84185791015625,1.0,0.2350215017795562,0.68069988489151,0.68069988489151,1.0,1.0,-1.0028622150421145,0.4055320918560028,0.5973301529884338,0.1541437804698944,0.0,0.0,1.0,44.65839767456055,41.0,5.2060866355896,-5527.75,133.44894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,302.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241394951939582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259858108824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666120,293.1182861328125,297.1499938964844,293.1499938964844,0.127098724246025,-2841.583740234375,304.1451416015625,0.7294418811798096,0.1498069167137146,0.1358525902032852,294.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84051513671875,0.4938269853591919,0.050000000745058,0.048880249261856,293.0976867675781,297.1499938964844,293.1499938964844,0.0401461869478225,-1003.0580444335938,304.1410522460937,0.5516214370727539,0.0673040896654129,0.0479660704731941,293.1567687988281,297.1499938964844,293.1499938964844,0.4349929690361023,-7774.6640625,304.1734619140625,0.9990000128746032,0.4560081958770752,0.3710862994194031,293.2374267578125,297.1499938964844,293.1499938964844,0.0050736824050545,-2174.274169921875,294.6036071777344,0.4938269853591919,0.050000000745058,0.2318668514490127,286.8412170410156,291.1499938964844,263.1499938964844,261.4610900878906,281.3798522949219,293.745361328125,286.84185791015625,1.0,0.2350215017795562,0.68069988489151,0.68069988489151,1.0,1.0,-1.0028622150421145,0.4055320918560028,0.5973301529884338,0.1541437804698944,0.0,0.0,1.0,44.65839767456055,41.0,5.2060866355896,-5527.75,133.44894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,302.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241394951939582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259858108824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666180,293.1170959472656,297.1499938964844,293.1499938964844,0.1281262338161468,-2859.66162109375,304.1450500488281,0.7333278656005859,0.150851234793663,0.1367378085851669,294.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439636230469,0.4956022799015045,0.050000000745058,0.0488493852317333,293.0954895019531,297.1499938964844,293.1499938964844,0.0420139580965042,-1026.0556640625,304.140869140625,0.559363067150116,0.0690731033682823,0.0490739978849887,293.142822265625,297.1499938964844,293.1499938964844,0.4289793372154236,-7691.205078125,304.1753845214844,0.9990000128746032,0.4586785435676574,0.3671206533908844,293.2344970703125,297.1499938964844,293.1499938964844,0.0050482703372836,-2164.379150390625,294.5755920410156,0.4956022799015045,0.050000000745058,0.2317204475402832,286.8440856933594,291.1499938964844,263.1499938964844,261.4664306640625,281.3587341308594,293.70611572265625,286.8440856933594,1.0,0.2336727231740951,0.6805826425552368,0.6805826425552368,1.0,1.0,-1.000280261039734,0.4044254124164581,0.5958548188209534,0.153517261147499,0.0,0.0,1.0,43.84519577026367,44.0,3.305026769638061,-5529.52490234375,131.4281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,302.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242200061678886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001260675053345,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666240,293.1170959472656,297.1499938964844,293.1499938964844,0.1281262338161468,-2859.66162109375,304.1450500488281,0.7333278656005859,0.150851234793663,0.1367378085851669,294.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439636230469,0.4956022799015045,0.050000000745058,0.0488493852317333,293.0954895019531,297.1499938964844,293.1499938964844,0.0420139580965042,-1026.0556640625,304.140869140625,0.559363067150116,0.0690731033682823,0.0490739978849887,293.142822265625,297.1499938964844,293.1499938964844,0.4289793372154236,-7691.205078125,304.1753845214844,0.9990000128746032,0.4586785435676574,0.3671206533908844,293.2344970703125,297.1499938964844,293.1499938964844,0.0050482703372836,-2164.379150390625,294.5755920410156,0.4956022799015045,0.050000000745058,0.2317204475402832,286.8440856933594,291.1499938964844,263.1499938964844,261.4664306640625,281.3587341308594,293.70611572265625,286.8440856933594,1.0,0.2336727231740951,0.6805826425552368,0.6805826425552368,1.0,1.0,-1.000280261039734,0.4044254124164581,0.5958548188209534,0.153517261147499,0.0,0.0,1.0,43.84519577026367,44.0,3.305026769638061,-5529.52490234375,131.4281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,302.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242200061678886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001260675053345,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666300,293.11639404296875,297.1499938964844,293.1499938964844,0.1287039369344711,-2869.85595703125,304.1448974609375,0.7345569729804993,0.1514040529727935,0.1372201889753341,294.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436584472656,0.4959179162979126,0.050000000745058,0.0488439798355102,293.09393310546875,297.1499938964844,293.1499938964844,0.0431502312421798,-1040.1119384765625,304.1404724121094,0.5629540681838989,0.0700667947530746,0.0497452057898044,293.13775634765625,297.1499938964844,293.1499938964844,0.4277637898921966,-7675.828125,304.1729736328125,0.9990000128746032,0.4597657918930053,0.3664226830005646,293.2328186035156,297.1499938964844,293.1499938964844,0.0050379647873342,-2160.498046875,294.5617980957031,0.4959179162979126,0.050000000745058,0.2316948175430297,286.8434753417969,291.1499938964844,263.1499938964844,261.4691162109375,281.3519897460937,293.6941833496094,286.8431396484375,1.0,0.2335811853408813,0.6805239915847778,0.6805239915847778,1.0,1.0,-1.0007891654968262,0.4046247005462646,0.5961644053459167,0.1536141335964203,0.0,0.0,1.0,43.71445846557617,44.0,0.1872069090604782,-5532.3486328125,131.33038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,302.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242413595318794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001260891876881,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666360,293.1156616210937,297.1499938964844,293.1499938964844,0.1293200552463531,-2880.742919921875,304.14471435546875,0.7353541254997253,0.1519726663827896,0.1377237886190414,294.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84185791015625,0.4958922863006592,0.050000000745058,0.0488444119691848,293.0923156738281,297.1499938964844,293.1499938964844,0.0443507954478263,-1055.0194091796875,304.1400146484375,0.5661984086036682,0.0710964277386665,0.0504527166485786,293.13397216796875,297.1499938964844,293.1499938964844,0.4276383817195892,-7676.26318359375,304.16900634765625,0.9990000128746032,0.4606657326221466,0.3664791584014892,293.23101806640625,297.1499938964844,293.1499938964844,0.0050290399231016,-2157.254638671875,294.54791259765625,0.4958922863006592,0.050000000745058,0.2316968590021133,286.8413391113281,291.1499938964844,263.1499938964844,261.4717712402344,281.347412109375,293.6869201660156,286.84063720703125,1.0,0.2338262498378753,0.680494487285614,0.680494487285614,1.0,1.0,-1.0023127794265747,0.4052552878856659,0.5970575213432312,0.1539489328861236,0.0,0.0,1.0,43.74374008178711,47.0,-3.729119539260864,-5536.1923828125,131.7539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,302.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124255433678627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000126103463117,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666420,293.1141662597656,297.1499938964844,293.1499938964844,0.1306590288877487,-2904.434326171875,304.14422607421875,0.7357893586158752,0.1531459093093872,0.1387819051742553,294.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.4949412047863006,0.050000000745058,0.0488607473671436,293.0889892578125,297.1499938964844,293.1499938964844,0.0468795783817768,-1086.651123046875,304.1391296386719,0.5716099739074707,0.0732284113764762,0.051938708871603,293.1301574707031,297.1499938964844,293.1499938964844,0.430375725030899,-7719.89697265625,304.1580505371094,0.9990000128746032,0.4618553817272186,0.3685891926288605,293.227294921875,297.1499938964844,293.1499938964844,0.0050149364396929,-2152.5654296875,294.5191345214844,0.4949412047863006,0.050000000745058,0.2317743450403213,286.83203125,291.1499938964844,263.1499938964844,261.4770812988281,281.3442077636719,293.68463134765625,286.8304748535156,1.0,0.2352023720741272,0.6804353594779968,0.6804353594779968,1.0,1.0,-1.0080103874206543,0.4076274037361145,0.6003829836845398,0.1552233546972274,0.0,0.0,1.0,44.226558685302734,50.0,-12.90036392211914,-5546.220703125,133.98622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,302.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242766305804252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261249853996,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666480,293.1141662597656,297.1499938964844,293.1499938964844,0.1306590288877487,-2904.434326171875,304.14422607421875,0.7357893586158752,0.1531459093093872,0.1387819051742553,294.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.4949412047863006,0.050000000745058,0.0488607473671436,293.0889892578125,297.1499938964844,293.1499938964844,0.0468795783817768,-1086.651123046875,304.1391296386719,0.5716099739074707,0.0732284113764762,0.051938708871603,293.1301574707031,297.1499938964844,293.1499938964844,0.430375725030899,-7719.89697265625,304.1580505371094,0.9990000128746032,0.4618553817272186,0.3685891926288605,293.227294921875,297.1499938964844,293.1499938964844,0.0050149364396929,-2152.5654296875,294.5191345214844,0.4949412047863006,0.050000000745058,0.2317743450403213,286.83203125,291.1499938964844,263.1499938964844,261.4770812988281,281.3442077636719,293.68463134765625,286.8304748535156,1.0,0.2352023720741272,0.6804353594779968,0.6804353594779968,1.0,1.0,-1.0080103874206543,0.4076274037361145,0.6003829836845398,0.1552233546972274,0.0,0.0,1.0,44.226558685302734,50.0,-12.90036392211914,-5546.220703125,133.98622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,302.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242766305804252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261249853996,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666540,293.1127014160156,297.1499938964844,293.1499938964844,0.1321229040622711,-2930.3564453125,304.1437072753906,0.7349328994750977,0.1543518006801605,0.1398899555206298,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177490234375,0.4930094182491302,0.050000000745058,0.0488946884870529,293.0857849121094,297.1499938964844,293.1499938964844,0.0495253764092922,-1120.1492919921875,304.1383361816406,0.5757237076759338,0.0754284337162971,0.0534906424582004,293.1309814453125,297.1499938964844,293.1499938964844,0.4365964829921722,-7812.5146484375,304.1449890136719,0.9990000128746032,0.4621981680393219,0.3729337751865387,293.2234802246094,297.1499938964844,293.1499938964844,0.0050051664002239,-2150.027099609375,294.4884338378906,0.4930094182491302,0.050000000745058,0.2319353520870208,286.8157958984375,291.1499938964844,263.1499938964844,261.4823608398437,281.34771728515625,293.6959228515625,286.8134155273437,1.0,0.2375672459602356,0.6803762316703796,0.6803762316703796,1.0,1.0,-1.0166505575180054,0.4112358391284942,0.6054146885871887,0.1571700572967529,0.0,0.0,1.0,45.19173431396485,53.0,-22.562549591064453,-5558.49853515625,137.81341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322021484375,302.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243107765913009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261596335098,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666600,293.1127014160156,297.1499938964844,293.1499938964844,0.1321229040622711,-2930.3564453125,304.1437072753906,0.7349328994750977,0.1543518006801605,0.1398899555206298,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177490234375,0.4930094182491302,0.050000000745058,0.0488946884870529,293.0857849121094,297.1499938964844,293.1499938964844,0.0495253764092922,-1120.1492919921875,304.1383361816406,0.5757237076759338,0.0754284337162971,0.0534906424582004,293.1309814453125,297.1499938964844,293.1499938964844,0.4365964829921722,-7812.5146484375,304.1449890136719,0.9990000128746032,0.4621981680393219,0.3729337751865387,293.2234802246094,297.1499938964844,293.1499938964844,0.0050051664002239,-2150.027099609375,294.4884338378906,0.4930094182491302,0.050000000745058,0.2319353520870208,286.8157958984375,291.1499938964844,263.1499938964844,261.4823608398437,281.34771728515625,293.6959228515625,286.8134155273437,1.0,0.2375672459602356,0.6803762316703796,0.6803762316703796,1.0,1.0,-1.0166505575180054,0.4112358391284942,0.6054146885871887,0.1571700572967529,0.0,0.0,1.0,45.19173431396485,53.0,-22.562549591064453,-5558.49853515625,137.81341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322021484375,302.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243107765913009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261596335098,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666660,293.111328125,297.1499938964844,293.1499938964844,0.1336915493011474,-2958.126708984375,304.1431884765625,0.7330794930458069,0.1555774956941604,0.1410321593284607,294.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.4903326034545898,0.050000000745058,0.0489432848989963,293.08270263671875,297.1499938964844,293.1499938964844,0.052249725908041,-1155.13671875,304.1376953125,0.5787694454193115,0.077676847577095,0.0550900809466838,293.1358947753906,297.1499938964844,293.1499938964844,0.4457475543022156,-7945.33740234375,304.13140869140625,0.9990000128746032,0.4616913497447967,0.3790662586688995,293.2197265625,297.1499938964844,293.1499938964844,0.0049990923143923,-2149.35791015625,294.4556884765625,0.4903326034545898,0.050000000745058,0.2321658581495285,286.7930908203125,291.1499938964844,263.1499938964844,261.4875793457031,281.35760498046875,293.71844482421875,286.7900695800781,1.0,0.2407233864068985,0.6801849007606506,0.6801849007606506,1.0,1.0,-1.027635931968689,0.4158022105693817,0.6118337512016296,0.1596222817897796,0.0,0.0,1.0,46.55779647827149,56.0,-31.416900634765625,-5572.0126953125,143.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,302.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243796125054359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262294972548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666720,293.111328125,297.1499938964844,293.1499938964844,0.1336915493011474,-2958.126708984375,304.1431884765625,0.7330794930458069,0.1555774956941604,0.1410321593284607,294.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.4903326034545898,0.050000000745058,0.0489432848989963,293.08270263671875,297.1499938964844,293.1499938964844,0.052249725908041,-1155.13671875,304.1376953125,0.5787694454193115,0.077676847577095,0.0550900809466838,293.1358947753906,297.1499938964844,293.1499938964844,0.4457475543022156,-7945.33740234375,304.13140869140625,0.9990000128746032,0.4616913497447967,0.3790662586688995,293.2197265625,297.1499938964844,293.1499938964844,0.0049990923143923,-2149.35791015625,294.4556884765625,0.4903326034545898,0.050000000745058,0.2321658581495285,286.7930908203125,291.1499938964844,263.1499938964844,261.4875793457031,281.35760498046875,293.71844482421875,286.7900695800781,1.0,0.2407233864068985,0.6801849007606506,0.6801849007606506,1.0,1.0,-1.027635931968689,0.4158022105693817,0.6118337512016296,0.1596222817897796,0.0,0.0,1.0,46.55779647827149,56.0,-31.416900634765625,-5572.0126953125,143.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,302.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243796125054359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262294972548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666780,293.11004638671875,297.1499938964844,293.1499938964844,0.135347232222557,-2987.4052734375,304.1427001953125,0.7304871678352356,0.1568157225847244,0.1421986669301986,294.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7681579589844,0.4870893359184265,0.050000000745058,0.0490042306482791,293.0797119140625,297.1499938964844,293.1499938964844,0.0550374798476696,-1191.502197265625,304.1371459960937,0.5810002088546753,0.079988345503807,0.0567330233752727,293.14434814453125,297.1499938964844,293.1499938964844,0.4573529660701751,-8110.85400390625,304.1183166503906,0.9990000128746032,0.4603373110294342,0.3866197764873504,293.2160339355469,297.1499938964844,293.1499938964844,0.0049961525946855,-2150.277587890625,294.4212341308594,0.4870893359184265,0.050000000745058,0.2324549704790115,286.76495361328125,291.1499938964844,263.1499938964844,261.4927673339844,281.3722229003906,293.7506103515625,286.7613525390625,1.0,0.2445112615823745,0.6799935698509216,0.6799935698509216,1.0,1.0,-1.0404936075210571,0.4211646914482116,0.6193288564682007,0.1625060886144638,0.0,0.0,1.0,48.2614631652832,59.0,-39.03920364379883,-5586.3203125,149.3759002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,301.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244982481002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263498852495,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666840,293.11004638671875,297.1499938964844,293.1499938964844,0.135347232222557,-2987.4052734375,304.1427001953125,0.7304871678352356,0.1568157225847244,0.1421986669301986,294.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7681579589844,0.4870893359184265,0.050000000745058,0.0490042306482791,293.0797119140625,297.1499938964844,293.1499938964844,0.0550374798476696,-1191.502197265625,304.1371459960937,0.5810002088546753,0.079988345503807,0.0567330233752727,293.14434814453125,297.1499938964844,293.1499938964844,0.4573529660701751,-8110.85400390625,304.1183166503906,0.9990000128746032,0.4603373110294342,0.3866197764873504,293.2160339355469,297.1499938964844,293.1499938964844,0.0049961525946855,-2150.277587890625,294.4212341308594,0.4870893359184265,0.050000000745058,0.2324549704790115,286.76495361328125,291.1499938964844,263.1499938964844,261.4927673339844,281.3722229003906,293.7506103515625,286.7613525390625,1.0,0.2445112615823745,0.6799935698509216,0.6799935698509216,1.0,1.0,-1.0404936075210571,0.4211646914482116,0.6193288564682007,0.1625060886144638,0.0,0.0,1.0,48.2614631652832,59.0,-39.03920364379883,-5586.3203125,149.3759002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,301.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244982481002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263498852495,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666900,293.10943603515625,297.1499938964844,293.1499938964844,0.1362035572528839,-3002.530029296875,304.1424865722656,0.7289974689483643,0.1574383825063705,0.1427889466285705,294.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525329589844,0.4853042662143707,0.050000000745058,0.0490385219454765,293.0770568847656,297.1499938964844,293.1499938964844,0.0565636605024337,-1211.6671142578125,304.13671875,0.5821817517280579,0.0814011096954345,0.0576418153941631,293.1505126953125,297.1499938964844,293.1499938964844,0.4639108180999756,-8203.328125,304.1121520996094,0.9990000128746032,0.4591993689537048,0.3908053040504455,293.2142333984375,297.1499938964844,293.1499938964844,0.0049957470037043,-2151.2724609375,294.4035339355469,0.4853042662143707,0.050000000745058,0.2326176315546035,286.74908447265625,291.1499938964844,263.1499938964844,261.4953308105469,281.3807373046875,293.7694396972656,286.7452697753906,1.0,0.2465989291667938,0.6798978447914124,0.6798978447914124,1.0,1.0,-1.0475523471832275,0.4241164028644562,0.6234359741210938,0.1640937775373459,0.0,0.0,1.0,49.21855926513672,59.0,-42.43354034423828,-5593.76416015625,152.9713592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,301.9700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245791465044021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264320017071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
666960,293.10888671875,297.1499938964844,293.1499938964844,0.1370779722929,-3017.961181640625,304.1422424316406,0.7274399995803833,0.1580637693405151,0.1433830857276916,294.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357788085937,0.4834451675415039,0.050000000745058,0.0490746088325977,293.0725402832031,297.1499938964844,293.1499938964844,0.0584674924612045,-1237.072265625,304.1356506347656,0.5841938257217407,0.0832065418362617,0.0587963201105594,293.15869140625,297.1499938964844,293.1499938964844,0.4708382487297058,-8300.28125,304.1064453125,0.9990000128746032,0.4575929641723633,0.3951627016067505,293.2124328613281,297.1499938964844,293.1499938964844,0.0049960357137024,-2152.61669921875,294.3855895996094,0.4834451675415039,0.050000000745058,0.2327888160943985,286.7320556640625,291.1499938964844,263.1499938964844,261.4978942871094,281.390380859375,293.7901916503906,286.7279968261719,1.0,0.2487993985414505,0.6797521710395813,0.6797521710395813,1.0,1.0,-1.0551296472549438,0.4272783994674682,0.6278512477874756,0.1657892614603042,0.0,0.0,1.0,50.22834014892578,47.0,-45.695125579833984,-5601.44580078125,156.84463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,301.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246756240725517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001265299069928,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667020,293.1075439453125,297.1499938964844,293.1499938964844,0.1386978328227996,-3046.349365234375,304.14215087890625,0.7310516834259033,0.1593764573335647,0.1445150673389434,294.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066955566406,0.4848230481147766,0.050000000745058,0.0490477755665779,293.0625305175781,297.1499938964844,293.1499938964844,0.0628596097230911,-1296.5792236328125,304.1331481933594,0.596435546875,0.0872065275907516,0.0615404732525348,293.1706237792969,297.1499938964844,293.1499938964844,0.4683219790458679,-8254.54296875,304.1260070800781,0.9990000128746032,0.4549159705638885,0.3919338583946228,293.20855712890625,297.1499938964844,293.1499938964844,0.0049874843098223,-2151.07177734375,294.3556823730469,0.4848230481147766,0.050000000745058,0.2326615303754806,286.70477294921875,291.1499938964844,263.1499938964844,261.50299072265625,281.4085693359375,293.8180847167969,286.7032470703125,1.0,0.2474279403686523,0.6794608235359192,0.6794608235359192,1.0,1.0,-1.0557297468185425,0.4274332225322723,0.628296434879303,0.165912315249443,0.0,0.0,1.0,49.558326721191406,35.0,-31.57177925109864,-5597.6826171875,155.80519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,301.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124898687005043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000126756291138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667080,293.1075439453125,297.1499938964844,293.1499938964844,0.1386978328227996,-3046.349365234375,304.14215087890625,0.7310516834259033,0.1593764573335647,0.1445150673389434,294.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066955566406,0.4848230481147766,0.050000000745058,0.0490477755665779,293.0625305175781,297.1499938964844,293.1499938964844,0.0628596097230911,-1296.5792236328125,304.1331481933594,0.596435546875,0.0872065275907516,0.0615404732525348,293.1706237792969,297.1499938964844,293.1499938964844,0.4683219790458679,-8254.54296875,304.1260070800781,0.9990000128746032,0.4549159705638885,0.3919338583946228,293.20855712890625,297.1499938964844,293.1499938964844,0.0049874843098223,-2151.07177734375,294.3556823730469,0.4848230481147766,0.050000000745058,0.2326615303754806,286.70477294921875,291.1499938964844,263.1499938964844,261.50299072265625,281.4085693359375,293.8180847167969,286.7032470703125,1.0,0.2474279403686523,0.6794608235359192,0.6794608235359192,1.0,1.0,-1.0557297468185425,0.4274332225322723,0.628296434879303,0.165912315249443,0.0,0.0,1.0,49.558326721191406,35.0,-31.57177925109864,-5597.6826171875,155.80519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,301.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124898687005043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000126756291138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
