time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667140,293.1059265136719,297.1499938964844,293.1499938964844,0.1400954574346542,-3070.413330078125,304.1424560546875,0.7408400774002075,0.160776674747467,0.1456478983163833,294.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7022399902344,0.490617960691452,0.050000000745058,0.0489378981292247,293.0596618652344,297.1499938964844,293.1499938964844,0.0662125349044799,-1342.613037109375,304.1332702636719,0.6118189692497253,0.0900251492857933,0.0637210085988044,293.1620788574219,297.1499938964844,293.1499938964844,0.4502328336238861,-7987.6865234375,304.1644592285156,0.9990000128746032,0.4560778141021728,0.3784064650535583,293.20440673828125,297.1499938964844,293.1499938964844,0.0049683265388011,-2143.560546875,294.34283447265625,0.490617960691452,0.050000000745058,0.2321403175592422,286.7028503417969,291.1499938964844,263.1499938964844,261.50799560546875,281.4027404785156,293.79449462890625,286.7039489746094,1.0,0.2416870146989822,0.6791694164276123,0.6791694164276123,1.0,1.0,-1.042717456817627,0.4218544661998749,0.6208629608154297,0.1628894507884979,0.0,0.0,1.0,46.61252975463867,38.0,-2.7285964488983154,-5581.263671875,147.0426788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,301.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250804811716079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269407803192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667200,293.1059265136719,297.1499938964844,293.1499938964844,0.1400954574346542,-3070.413330078125,304.1424560546875,0.7408400774002075,0.160776674747467,0.1456478983163833,294.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7022399902344,0.490617960691452,0.050000000745058,0.0489378981292247,293.0596618652344,297.1499938964844,293.1499938964844,0.0662125349044799,-1342.613037109375,304.1332702636719,0.6118189692497253,0.0900251492857933,0.0637210085988044,293.1620788574219,297.1499938964844,293.1499938964844,0.4502328336238861,-7987.6865234375,304.1644592285156,0.9990000128746032,0.4560778141021728,0.3784064650535583,293.20440673828125,297.1499938964844,293.1499938964844,0.0049683265388011,-2143.560546875,294.34283447265625,0.490617960691452,0.050000000745058,0.2321403175592422,286.7028503417969,291.1499938964844,263.1499938964844,261.50799560546875,281.4027404785156,293.79449462890625,286.7039489746094,1.0,0.2416870146989822,0.6791694164276123,0.6791694164276123,1.0,1.0,-1.042717456817627,0.4218544661998749,0.6208629608154297,0.1628894507884979,0.0,0.0,1.0,46.61252975463867,38.0,-2.7285964488983154,-5581.263671875,147.0426788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,301.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250804811716079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269407803192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667260,293.1043701171875,297.1499938964844,293.1499938964844,0.141486644744873,-3094.175537109375,304.14263916015625,0.7483395934104919,0.1622103750705719,0.146865889430046,294.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130126953125,0.4944948554039001,0.050000000745058,0.0488683432340621,293.0653991699219,297.1499938964844,293.1499938964844,0.0676793232560157,-1362.6497802734375,304.1364440917969,0.6197839379310608,0.0911551043391227,0.0647002980113029,293.1379089355469,297.1499938964844,293.1499938964844,0.4373254179954529,-7803.38134765625,304.1804504394531,0.9990000128746032,0.4606644809246063,0.3695851564407348,293.2002258300781,297.1499938964844,293.1499938964844,0.0049521205946803,-2136.44970703125,294.3392639160156,0.4944948554039001,0.050000000745058,0.2318103909492492,286.71392822265625,291.1499938964844,263.1499938964844,261.5129699707031,281.3778686523437,293.74346923828125,286.7147521972656,1.0,0.2384614497423172,0.6790115237236023,0.6790115237236023,1.0,1.0,-1.0342823266983032,0.4182708859443664,0.6160114407539368,0.1608871817588806,0.0,0.0,1.0,44.74470901489258,41.0,9.223847389221191,-5575.4091796875,141.53895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,301.99322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251658499240875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270274224225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667320,293.1043701171875,297.1499938964844,293.1499938964844,0.141486644744873,-3094.175537109375,304.14263916015625,0.7483395934104919,0.1622103750705719,0.146865889430046,294.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130126953125,0.4944948554039001,0.050000000745058,0.0488683432340621,293.0653991699219,297.1499938964844,293.1499938964844,0.0676793232560157,-1362.6497802734375,304.1364440917969,0.6197839379310608,0.0911551043391227,0.0647002980113029,293.1379089355469,297.1499938964844,293.1499938964844,0.4373254179954529,-7803.38134765625,304.1804504394531,0.9990000128746032,0.4606644809246063,0.3695851564407348,293.2002258300781,297.1499938964844,293.1499938964844,0.0049521205946803,-2136.44970703125,294.3392639160156,0.4944948554039001,0.050000000745058,0.2318103909492492,286.71392822265625,291.1499938964844,263.1499938964844,261.5129699707031,281.3778686523437,293.74346923828125,286.7147521972656,1.0,0.2384614497423172,0.6790115237236023,0.6790115237236023,1.0,1.0,-1.0342823266983032,0.4182708859443664,0.6160114407539368,0.1608871817588806,0.0,0.0,1.0,44.74470901489258,41.0,9.223847389221191,-5575.4091796875,141.53895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,301.99322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251658499240875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270274224225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667380,293.1029052734375,297.1499938964844,293.1499938964844,0.1429940015077591,-3120.004638671875,304.142578125,0.7531397342681885,0.1636630445718765,0.1481336057186126,294.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186889648437,0.4963715374469757,0.050000000745058,0.0488360822200775,293.06695556640625,297.1499938964844,293.1499938964844,0.0691894888877868,-1383.6148681640625,304.1383361816406,0.6250685453414917,0.0929685235023498,0.0657079964876174,293.1184387207031,297.1499938964844,293.1499938964844,0.4307730197906494,-7713.47607421875,304.1809387207031,0.9990000128746032,0.4649403095245361,0.3654222190380096,293.196044921875,297.1499938964844,293.1499938964844,0.0049423454329371,-2132.293701171875,294.3343811035156,0.4963715374469757,0.050000000745058,0.2316573560237884,286.71905517578125,291.1499938964844,263.1499938964844,261.51788330078125,281.35986328125,293.7086181640625,286.71929931640625,1.0,0.2370833158493042,0.6788536310195923,0.6788536310195923,1.0,1.0,-1.031792402267456,0.4171808660030365,0.6146115064620972,0.1602808535099029,0.0,0.0,1.0,43.89670181274414,44.0,6.475710868835449,-5576.77978515625,139.4087371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258239746094,302.0018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251855641603469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270474458578,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667440,293.1029052734375,297.1499938964844,293.1499938964844,0.1429940015077591,-3120.004638671875,304.142578125,0.7531397342681885,0.1636630445718765,0.1481336057186126,294.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186889648437,0.4963715374469757,0.050000000745058,0.0488360822200775,293.06695556640625,297.1499938964844,293.1499938964844,0.0691894888877868,-1383.6148681640625,304.1383361816406,0.6250685453414917,0.0929685235023498,0.0657079964876174,293.1184387207031,297.1499938964844,293.1499938964844,0.4307730197906494,-7713.47607421875,304.1809387207031,0.9990000128746032,0.4649403095245361,0.3654222190380096,293.196044921875,297.1499938964844,293.1499938964844,0.0049423454329371,-2132.293701171875,294.3343811035156,0.4963715374469757,0.050000000745058,0.2316573560237884,286.71905517578125,291.1499938964844,263.1499938964844,261.51788330078125,281.35986328125,293.7086181640625,286.71929931640625,1.0,0.2370833158493042,0.6788536310195923,0.6788536310195923,1.0,1.0,-1.031792402267456,0.4171808660030365,0.6146115064620972,0.1602808535099029,0.0,0.0,1.0,43.89670181274414,44.0,6.475710868835449,-5576.77978515625,139.4087371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258239746094,302.0018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251855641603469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270474458578,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667500,293.1022033691406,297.1499938964844,293.1499938964844,0.1437924802303314,-3133.709228515625,304.1424865722656,0.754758358001709,0.1643992215394973,0.1487851440906524,294.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.4967446029186249,0.050000000745058,0.0488297827541828,293.0660705566406,297.1499938964844,293.1499938964844,0.0703941881656646,-1400.5819091796875,304.1382751464844,0.6279013752937317,0.0941982939839363,0.0665142387151718,293.1116943359375,297.1499938964844,293.1499938964844,0.4292986989021301,-7694.8720703125,304.177978515625,0.9990000128746032,0.4666658937931061,0.3646041452884674,293.19390869140625,297.1499938964844,293.1499938964844,0.0049394546076655,-2131.166015625,294.3314819335937,0.4967446029186249,0.050000000745058,0.2316274642944336,286.7192687988281,291.1499938964844,263.1499938964844,261.5202941894531,281.3540344238281,293.697998046875,286.7190856933594,1.0,0.2369895130395889,0.6787747144699097,0.6787747144699097,1.0,1.0,-1.0325158834457395,0.4174624681472778,0.6150534749031067,0.1604304313659668,0.0,0.0,1.0,43.74620056152344,44.0,2.6359872817993164,-5579.564453125,139.3297576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,302.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251820921897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270439097424,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667560,293.1015014648437,297.1499938964844,293.1499938964844,0.1446228325366974,-3147.973876953125,304.142333984375,0.7558930516242981,0.165141224861145,0.1494478285312652,294.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7180480957031,0.4967742562294006,0.050000000745058,0.0488292723894119,293.0649108886719,297.1499938964844,293.1499938964844,0.0717105790972709,-1419.244140625,304.13800048828125,0.6305232048034668,0.0954874977469444,0.0673944503068924,293.1065673828125,297.1499938964844,293.1499938964844,0.4289370477199554,-7692.33154296875,304.1735534667969,0.9990000128746032,0.4681575298309326,0.3645391762256622,293.1917724609375,297.1499938964844,293.1499938964844,0.0049378154799342,-2130.65625,294.3280639648437,0.4967742562294006,0.050000000745058,0.2316250503063202,286.7176208496094,291.1499938964844,263.1499938964844,261.522705078125,281.3501892089844,293.6919250488281,286.7170104980469,1.0,0.2372341305017471,0.6787258386611938,0.6787258386611938,1.0,1.0,-1.0342856645584106,0.4181909263134002,0.616094708442688,0.1608278900384903,0.0,0.0,1.0,43.75553512573242,47.0,-1.993160605430603,-5583.33544921875,139.79977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346435546875,301.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251755207777023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270372449653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667620,293.1001892089844,297.1499938964844,293.1499938964844,0.146375685930252,-3178.113037109375,304.1419677734375,0.7568274140357971,0.1666369438171386,0.1508006304502487,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7099304199219,0.4959059357643127,0.050000000745058,0.0488439574837684,293.0625,297.1499938964844,293.1499938964844,0.0744789093732833,-1458.8349609375,304.13739013671875,0.6348495483398438,0.0981305539608001,0.0692396014928817,293.1007385253906,297.1499938964844,293.1499938964844,0.4313140511512756,-7731.466796875,304.16168212890625,0.9990000128746032,0.4704477787017822,0.3664473295211792,293.1875,297.1499938964844,293.1499938964844,0.0049379835836589,-2131.378173828125,294.3194274902344,0.4959059357643127,0.050000000745058,0.2316946983337402,286.70867919921875,291.1499938964844,263.1499938964844,261.5274658203125,281.3482360839844,293.6917419433594,286.7071838378906,1.0,0.2386208027601242,0.678628146648407,0.678628146648407,1.0,1.0,-1.040514349937439,0.4207806587219238,0.6197336912155151,0.1622415482997894,0.0,0.0,1.0,44.20564651489258,50.0,-12.24257755279541,-5593.07080078125,142.2017364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14031982421875,301.9857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251676678657531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270292705157,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667680,293.1001892089844,297.1499938964844,293.1499938964844,0.146375685930252,-3178.113037109375,304.1419677734375,0.7568274140357971,0.1666369438171386,0.1508006304502487,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7099304199219,0.4959059357643127,0.050000000745058,0.0488439574837684,293.0625,297.1499938964844,293.1499938964844,0.0744789093732833,-1458.8349609375,304.13739013671875,0.6348495483398438,0.0981305539608001,0.0692396014928817,293.1007385253906,297.1499938964844,293.1499938964844,0.4313140511512756,-7731.466796875,304.16168212890625,0.9990000128746032,0.4704477787017822,0.3664473295211792,293.1875,297.1499938964844,293.1499938964844,0.0049379835836589,-2131.378173828125,294.3194274902344,0.4959059357643127,0.050000000745058,0.2316946983337402,286.70867919921875,291.1499938964844,263.1499938964844,261.5274658203125,281.3482360839844,293.6917419433594,286.7071838378906,1.0,0.2386208027601242,0.678628146648407,0.678628146648407,1.0,1.0,-1.040514349937439,0.4207806587219238,0.6197336912155151,0.1622415482997894,0.0,0.0,1.0,44.20564651489258,50.0,-12.24257755279541,-5593.07080078125,142.2017364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14031982421875,301.9857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251676678657531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270292705157,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667740,293.0989990234375,297.1499938964844,293.1499938964844,0.1482376158237457,-3210.13623046875,304.1415405273437,0.7562585473060608,0.1681374907493591,0.1521776765584945,294.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69439697265625,0.4940211176872253,0.050000000745058,0.0488765686750412,293.060302734375,297.1499938964844,293.1499938964844,0.0773250982165336,-1499.9453125,304.1368713378906,0.6379636526107788,0.100796565413475,0.0711246207356453,293.10015869140625,297.1499938964844,293.1499938964844,0.4373091161251068,-7821.349609375,304.1477966308594,0.9990000128746032,0.4718232750892639,0.3706473410129547,293.18341064453125,297.1499938964844,293.1499938964844,0.0049421773292124,-2134.183837890625,294.3080749511719,0.4940211176872253,0.050000000745058,0.2318494021892547,286.6923522949219,291.1499938964844,263.1499938964844,261.5321350097656,281.3524475097656,293.70458984375,286.6900329589844,1.0,0.2410074919462204,0.6785303950309753,0.6785303950309753,1.0,1.0,-1.049694538116455,0.424617052078247,0.6250775456428528,0.1643338948488235,0.0,0.0,1.0,45.14750289916992,53.0,-22.54068183898925,-5604.8984375,146.28155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,301.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251875758171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127049483126,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667800,293.0989990234375,297.1499938964844,293.1499938964844,0.1482376158237457,-3210.13623046875,304.1415405273437,0.7562585473060608,0.1681374907493591,0.1521776765584945,294.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69439697265625,0.4940211176872253,0.050000000745058,0.0488765686750412,293.060302734375,297.1499938964844,293.1499938964844,0.0773250982165336,-1499.9453125,304.1368713378906,0.6379636526107788,0.100796565413475,0.0711246207356453,293.10015869140625,297.1499938964844,293.1499938964844,0.4373091161251068,-7821.349609375,304.1477966308594,0.9990000128746032,0.4718232750892639,0.3706473410129547,293.18341064453125,297.1499938964844,293.1499938964844,0.0049421773292124,-2134.183837890625,294.3080749511719,0.4940211176872253,0.050000000745058,0.2318494021892547,286.6923522949219,291.1499938964844,263.1499938964844,261.5321350097656,281.3524475097656,293.70458984375,286.6900329589844,1.0,0.2410074919462204,0.6785303950309753,0.6785303950309753,1.0,1.0,-1.049694538116455,0.424617052078247,0.6250775456428528,0.1643338948488235,0.0,0.0,1.0,45.14750289916992,53.0,-22.54068183898925,-5604.8984375,146.28155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,301.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251875758171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127049483126,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667860,293.0980224609375,297.1499938964844,293.1499938964844,0.1501887440681457,-3243.6708984375,304.14111328125,0.7545212507247925,0.1696324050426483,0.1535658687353134,294.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.4913657009601593,0.050000000745058,0.0489240996539592,293.0583801269531,297.1499938964844,293.1499938964844,0.0802108198404312,-1541.9713134765625,304.1364440917969,0.6400347948074341,0.10345920920372,0.0730214938521385,293.1040954589844,297.1499938964844,293.1499938964844,0.4463427364826202,-7952.8505859375,304.13348388671875,0.9990000128746032,0.4722985625267029,0.3766840696334839,293.1794738769531,297.1499938964844,293.1499938964844,0.0049498220905661,-2138.79638671875,294.294189453125,0.4913657009601593,0.050000000745058,0.2320748716592788,286.6693725585937,291.1499938964844,263.1499938964844,261.5367431640625,281.36260986328125,293.7279663085937,286.6664123535156,1.0,0.2441930472850799,0.6782953143119812,0.6782953143119812,1.0,1.0,-1.0612101554870603,0.4294103682041168,0.6317997574806213,0.1669292598962783,0.0,0.0,1.0,46.49794769287109,56.0,-31.697973251342773,-5617.86572265625,151.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,301.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252544373273849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271173241548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667920,293.0980224609375,297.1499938964844,293.1499938964844,0.1501887440681457,-3243.6708984375,304.14111328125,0.7545212507247925,0.1696324050426483,0.1535658687353134,294.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.4913657009601593,0.050000000745058,0.0489240996539592,293.0583801269531,297.1499938964844,293.1499938964844,0.0802108198404312,-1541.9713134765625,304.1364440917969,0.6400347948074341,0.10345920920372,0.0730214938521385,293.1040954589844,297.1499938964844,293.1499938964844,0.4463427364826202,-7952.8505859375,304.13348388671875,0.9990000128746032,0.4722985625267029,0.3766840696334839,293.1794738769531,297.1499938964844,293.1499938964844,0.0049498220905661,-2138.79638671875,294.294189453125,0.4913657009601593,0.050000000745058,0.2320748716592788,286.6693725585937,291.1499938964844,263.1499938964844,261.5367431640625,281.36260986328125,293.7279663085937,286.6664123535156,1.0,0.2441930472850799,0.6782953143119812,0.6782953143119812,1.0,1.0,-1.0612101554870603,0.4294103682041168,0.6317997574806213,0.1669292598962783,0.0,0.0,1.0,46.49794769287109,56.0,-31.697973251342773,-5617.86572265625,151.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,301.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252544373273849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271173241548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
667980,293.0971984863281,297.1499938964844,293.1499938964844,0.1522100567817688,-3278.361572265625,304.1407165527344,0.7519176006317139,0.1711154580116272,0.1549564599990844,293.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441650390625,0.4881306290626526,0.050000000745058,0.0489842183887958,293.0565795898437,297.1499938964844,293.1499938964844,0.0831276327371597,-1584.7359619140625,304.1361083984375,0.6412708163261414,0.1061402112245559,0.0749246031045913,293.1119384765625,297.1499938964844,293.1499938964844,0.4579178392887115,-8118.1669921875,304.1197204589844,0.9990000128746032,0.4718759059906006,0.3841826319694519,293.1757507324219,297.1499938964844,293.1499938964844,0.0049604387022554,-2144.953369140625,294.2782592773437,0.4881306290626526,0.050000000745058,0.2323600351810455,286.640869140625,291.1499938964844,263.1499938964844,261.541259765625,281.3769836425781,293.7603454589844,286.63739013671875,1.0,0.2480154931545257,0.6780601739883423,0.6780601739883423,1.0,1.0,-1.0745772123336792,0.4349961876869201,0.639581024646759,0.1699521094560623,0.0,0.0,1.0,48.19245910644531,59.0,-39.41159439086914,-5631.59912109375,158.53965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,301.9014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253805011510849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001272452645935,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668040,293.0971984863281,297.1499938964844,293.1499938964844,0.1522100567817688,-3278.361572265625,304.1407165527344,0.7519176006317139,0.1711154580116272,0.1549564599990844,293.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441650390625,0.4881306290626526,0.050000000745058,0.0489842183887958,293.0565795898437,297.1499938964844,293.1499938964844,0.0831276327371597,-1584.7359619140625,304.1361083984375,0.6412708163261414,0.1061402112245559,0.0749246031045913,293.1119384765625,297.1499938964844,293.1499938964844,0.4579178392887115,-8118.1669921875,304.1197204589844,0.9990000128746032,0.4718759059906006,0.3841826319694519,293.1757507324219,297.1499938964844,293.1499938964844,0.0049604387022554,-2144.953369140625,294.2782592773437,0.4881306290626526,0.050000000745058,0.2323600351810455,286.640869140625,291.1499938964844,263.1499938964844,261.541259765625,281.3769836425781,293.7603454589844,286.63739013671875,1.0,0.2480154931545257,0.6780601739883423,0.6780601739883423,1.0,1.0,-1.0745772123336792,0.4349961876869201,0.639581024646759,0.1699521094560623,0.0,0.0,1.0,48.19245910644531,59.0,-39.41159439086914,-5631.59912109375,158.53965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,301.9014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253805011510849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001272452645935,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668100,293.09686279296875,297.1499938964844,293.1499938964844,0.1532429009675979,-3296.063232421875,304.1405029296875,0.7503974437713623,0.1718516200780868,0.1556506603956222,293.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283874511719,0.4863536655902862,0.050000000745058,0.0490180738270282,293.0541687011719,297.1499938964844,293.1499938964844,0.0847570598125457,-1608.74072265625,304.1356506347656,0.6419663429260254,0.107798270881176,0.0759913846850395,293.1181945800781,297.1499938964844,293.1499938964844,0.4644738137722015,-8210.673828125,304.11334228515625,0.9990000128746032,0.4711288511753082,0.388341873884201,293.1739501953125,297.1499938964844,293.1499938964844,0.0049667563289403,-2148.553466796875,294.26971435546875,0.4863536655902862,0.050000000745058,0.2325206398963928,286.62481689453125,291.1499938964844,263.1499938964844,261.5434875488281,281.3849792480469,293.7786865234375,286.6210632324219,1.0,0.2501231133937835,0.6779426336288452,0.6779426336288452,1.0,1.0,-1.081916093826294,0.4380723536014557,0.6438437104225159,0.1716144531965255,0.0,0.0,1.0,49.1451301574707,59.0,-42.90511322021485,-5638.841796875,162.3478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,301.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254679709672927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001273340312764,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668160,293.0965576171875,297.1499938964844,293.1499938964844,0.1542902290821075,-3313.9970703125,304.1403503417969,0.7487987279891968,0.1725847870111465,0.1563436090946197,293.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6113586425781,0.4845042526721954,0.050000000745058,0.0490537732839584,293.0503234863281,297.1499938964844,293.1499938964844,0.0867134854197502,-1637.640380859375,304.1347045898437,0.6431609392166138,0.1097668260335922,0.0772840902209281,293.1263122558594,297.1499938964844,293.1499938964844,0.4714138805866241,-8307.8525390625,304.1073913574219,0.9990000128746032,0.4699412882328033,0.3926798403263092,293.1721496582031,297.1499938964844,293.1499938964844,0.0049737300723791,-2152.494873046875,294.2608337402344,0.4845042526721954,0.050000000745058,0.2326899766921997,286.6075439453125,291.1499938964844,263.1499938964844,261.5456848144531,281.3939819335937,293.798828125,286.6035461425781,1.0,0.2523427903652191,0.6777765154838562,0.6777765154838562,1.0,1.0,-1.0897518396377563,0.4413512051105499,0.6484006643295288,0.1733790189027786,0.0,0.0,1.0,50.15154266357422,62.0,-46.27884292602539,-5646.30224609375,166.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,301.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1255722045898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001274398237001,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668220,293.09600830078125,297.1499938964844,293.1499938964844,0.1564241647720337,-3350.472412109375,304.1400146484375,0.7454193234443665,0.1740469932556152,0.1577289849519729,293.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743103027344,0.4805741906166076,0.050000000745058,0.0491304546594619,293.0400085449219,297.1499938964844,293.1499938964844,0.0914160385727882,-1707.2403564453125,304.1319580078125,0.6466413140296936,0.1143777668476104,0.0804089084267616,293.1469421386719,297.1499938964844,293.1499938964844,0.4863508641719818,-8514.7724609375,304.0967712402344,0.9990000128746032,0.4663639664649963,0.4018397331237793,293.1685485839844,297.1499938964844,293.1499938964844,0.0049898456782102,-2161.419677734375,294.242919921875,0.4805741906166076,0.050000000745058,0.2330537289381027,286.5700988769531,291.1499938964844,263.1499938964844,261.550048828125,281.4166564941406,293.84820556640625,286.5658569335937,1.0,0.2570752799510956,0.677444338798523,0.677444338798523,1.0,1.0,-1.1066877841949463,0.4484590590000152,0.6582287549972534,0.1772001385688781,0.0,0.0,1.0,52.31700134277344,50.0,-51.47038269042969,-5661.3720703125,175.4427947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,301.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258319169282913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001277033879887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668280,293.09600830078125,297.1499938964844,293.1499938964844,0.1564241647720337,-3350.472412109375,304.1400146484375,0.7454193234443665,0.1740469932556152,0.1577289849519729,293.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743103027344,0.4805741906166076,0.050000000745058,0.0491304546594619,293.0400085449219,297.1499938964844,293.1499938964844,0.0914160385727882,-1707.2403564453125,304.1319580078125,0.6466413140296936,0.1143777668476104,0.0804089084267616,293.1469421386719,297.1499938964844,293.1499938964844,0.4863508641719818,-8514.7724609375,304.0967712402344,0.9990000128746032,0.4663639664649963,0.4018397331237793,293.1685485839844,297.1499938964844,293.1499938964844,0.0049898456782102,-2161.419677734375,294.242919921875,0.4805741906166076,0.050000000745058,0.2330537289381027,286.5700988769531,291.1499938964844,263.1499938964844,261.550048828125,281.4166564941406,293.84820556640625,286.5658569335937,1.0,0.2570752799510956,0.677444338798523,0.677444338798523,1.0,1.0,-1.1066877841949463,0.4484590590000152,0.6582287549972534,0.1772001385688781,0.0,0.0,1.0,52.31700134277344,50.0,-51.47038269042969,-5661.3720703125,175.4427947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,301.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258319169282913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001277033879887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668340,293.09527587890625,297.1499938964844,293.1499938964844,0.1583941280841827,-3383.862060546875,304.1400756835937,0.7489957213401794,0.1755617409944534,0.1590485274791717,293.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.4817371964454651,0.050000000745058,0.0491076447069644,293.029541015625,297.1499938964844,293.1499938964844,0.0965467095375061,-1782.8985595703125,304.12945556640625,0.6572270393371582,0.1192924752831459,0.083851046860218,293.1632995605469,297.1499938964844,293.1499938964844,0.4848546981811523,-8481.6650390625,304.11785888671875,0.9990000128746032,0.4630924463272095,0.3991447389125824,293.1645812988281,297.1499938964844,293.1499938964844,0.0049972957931458,-2166.16357421875,294.2327575683594,0.4817371964454651,0.050000000745058,0.2329455316066742,286.5411071777344,291.1499938964844,263.1499938964844,261.5542907714844,281.44293212890625,293.8897399902344,286.53961181640625,1.0,0.2560830414295196,0.6771121025085449,0.6771121025085449,1.0,1.0,-1.1090198755264282,0.4493106603622436,0.6597091555595398,0.177793949842453,0.0,0.0,1.0,51.77431106567383,38.0,-34.25131607055664,-5657.64892578125,175.1124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977478027344,301.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261375844478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001280136202694,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668400,293.09527587890625,297.1499938964844,293.1499938964844,0.1583941280841827,-3383.862060546875,304.1400756835937,0.7489957213401794,0.1755617409944534,0.1590485274791717,293.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.4817371964454651,0.050000000745058,0.0491076447069644,293.029541015625,297.1499938964844,293.1499938964844,0.0965467095375061,-1782.8985595703125,304.12945556640625,0.6572270393371582,0.1192924752831459,0.083851046860218,293.1632995605469,297.1499938964844,293.1499938964844,0.4848546981811523,-8481.6650390625,304.11785888671875,0.9990000128746032,0.4630924463272095,0.3991447389125824,293.1645812988281,297.1499938964844,293.1499938964844,0.0049972957931458,-2166.16357421875,294.2327575683594,0.4817371964454651,0.050000000745058,0.2329455316066742,286.5411071777344,291.1499938964844,263.1499938964844,261.5542907714844,281.44293212890625,293.8897399902344,286.53961181640625,1.0,0.2560830414295196,0.6771121025085449,0.6771121025085449,1.0,1.0,-1.1090198755264282,0.4493106603622436,0.6597091555595398,0.177793949842453,0.0,0.0,1.0,51.77431106567383,38.0,-34.25131607055664,-5657.64892578125,175.1124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977478027344,301.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261375844478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001280136202694,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668460,293.09429931640625,297.1499938964844,293.1499938964844,0.1600744724273681,-3411.85693359375,304.1405944824219,0.7591077089309692,0.1771450638771057,0.1603520959615707,293.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384826660156,0.4873135089874267,0.050000000745058,0.0489995665848255,293.0270690917969,297.1499938964844,293.1499938964844,0.1005499511957168,-1841.1224365234373,304.1297302246094,0.6722666025161743,0.1228700652718544,0.0865828096866607,293.1579895019531,297.1499938964844,293.1499938964844,0.4673730731010437,-8223.5400390625,304.15802001953125,0.9990000128746032,0.4637792706489563,0.3860920369625091,293.160400390625,297.1499938964844,293.1499938964844,0.0049932831898331,-2164.48876953125,294.2405090332031,0.4873135089874267,0.050000000745058,0.2324328422546386,286.5390930175781,291.1499938964844,263.1499938964844,261.55841064453125,281.4465026855469,293.87841796875,286.5401611328125,1.0,0.2506929039955139,0.6767560243606567,0.6767560243606567,1.0,1.0,-1.0974563360214231,0.4442212581634521,0.6532350778579712,0.1752352714538574,0.0,0.0,1.0,48.88916778564453,41.0,-3.747500419616699,-5642.291015625,166.30967712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09375,301.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126397967338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001282778684981,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668520,293.09429931640625,297.1499938964844,293.1499938964844,0.1600744724273681,-3411.85693359375,304.1405944824219,0.7591077089309692,0.1771450638771057,0.1603520959615707,293.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384826660156,0.4873135089874267,0.050000000745058,0.0489995665848255,293.0270690917969,297.1499938964844,293.1499938964844,0.1005499511957168,-1841.1224365234373,304.1297302246094,0.6722666025161743,0.1228700652718544,0.0865828096866607,293.1579895019531,297.1499938964844,293.1499938964844,0.4673730731010437,-8223.5400390625,304.15802001953125,0.9990000128746032,0.4637792706489563,0.3860920369625091,293.160400390625,297.1499938964844,293.1499938964844,0.0049932831898331,-2164.48876953125,294.2405090332031,0.4873135089874267,0.050000000745058,0.2324328422546386,286.5390930175781,291.1499938964844,263.1499938964844,261.55841064453125,281.4465026855469,293.87841796875,286.5401611328125,1.0,0.2506929039955139,0.6767560243606567,0.6767560243606567,1.0,1.0,-1.0974563360214231,0.4442212581634521,0.6532350778579712,0.1752352714538574,0.0,0.0,1.0,48.88916778564453,41.0,-3.747500419616699,-5642.291015625,166.30967712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09375,301.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126397967338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001282778684981,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668580,293.09344482421875,297.1499938964844,293.1499938964844,0.16171395778656,-3438.9853515625,304.1409912109375,0.7667748928070068,0.178729310631752,0.1617151796817779,293.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54852294921875,0.4909075498580932,0.050000000745058,0.0489322841167449,293.0340270996094,297.1499938964844,293.1499938964844,0.1026498824357986,-1871.008544921875,304.1330261230469,0.6814566254615784,0.1245871856808662,0.0880209803581237,293.1361083984375,297.1499938964844,293.1499938964844,0.4550846219062805,-8048.46630859375,304.17510986328125,0.9990000128746032,0.4680051207542419,0.3777364492416382,293.156494140625,297.1499938964844,293.1499938964844,0.0049914722330868,-2162.994873046875,294.25604248046875,0.4909075498580932,0.050000000745058,0.2321136891841888,286.5492553710937,291.1499938964844,263.1499938964844,261.5624694824219,281.4273681640625,293.8316345214844,286.5498352050781,1.0,0.2477853149175644,0.6764000058174133,0.6764000058174133,1.0,1.0,-1.0903205871582031,0.4410348832607269,0.6492856740951538,0.1736602783203125,0.0,0.0,1.0,47.094993591308594,44.0,7.474233150482178,-5637.8837890625,160.93487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,301.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126557782292366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001284400495933,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668640,293.09344482421875,297.1499938964844,293.1499938964844,0.16171395778656,-3438.9853515625,304.1409912109375,0.7667748928070068,0.178729310631752,0.1617151796817779,293.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54852294921875,0.4909075498580932,0.050000000745058,0.0489322841167449,293.0340270996094,297.1499938964844,293.1499938964844,0.1026498824357986,-1871.008544921875,304.1330261230469,0.6814566254615784,0.1245871856808662,0.0880209803581237,293.1361083984375,297.1499938964844,293.1499938964844,0.4550846219062805,-8048.46630859375,304.17510986328125,0.9990000128746032,0.4680051207542419,0.3777364492416382,293.156494140625,297.1499938964844,293.1499938964844,0.0049914722330868,-2162.994873046875,294.25604248046875,0.4909075498580932,0.050000000745058,0.2321136891841888,286.5492553710937,291.1499938964844,263.1499938964844,261.5624694824219,281.4273681640625,293.8316345214844,286.5498352050781,1.0,0.2477853149175644,0.6764000058174133,0.6764000058174133,1.0,1.0,-1.0903205871582031,0.4410348832607269,0.6492856740951538,0.1736602783203125,0.0,0.0,1.0,47.094993591308594,44.0,7.474233150482178,-5637.8837890625,160.93487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,301.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126557782292366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001284400495933,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668700,293.0931091308594,297.1499938964844,293.1499938964844,0.1625719219446182,-3453.22314453125,304.1410522460937,0.7694035768508911,0.179513618350029,0.162403792142868,293.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5510559082031,0.4918870329856872,0.050000000745058,0.0489144250750541,293.0386047363281,297.1499938964844,293.1499938964844,0.1032906621694564,-1880.0108642578125,304.13494873046875,0.6840770840644836,0.1251567751169204,0.0884457379579544,293.1248779296875,297.1499938964844,293.1499938964844,0.4515941739082336,-8000.30712890625,304.1768493652344,0.9990000128746032,0.470385730266571,0.3754875957965851,293.1546325683594,297.1499938964844,293.1499938964844,0.0049929781816899,-2163.400634765625,294.26251220703125,0.4918870329856872,0.050000000745058,0.2320289760828018,286.551513671875,291.1499938964844,263.1499938964844,261.5644226074219,281.4195251464844,293.8128662109375,286.5518798828125,1.0,0.247028574347496,0.6762219667434692,0.6762219667434692,1.0,1.0,-1.0888336896896362,0.4403201043605804,0.6485135555267334,0.1733716428279876,0.0,0.0,1.0,46.62542724609375,44.0,6.7705583572387695,-5638.18359375,159.64547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,301.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126608669757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001284917088923,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668760,293.0928039550781,297.1499938964844,293.1499938964844,0.1634459644556045,-3467.73388671875,304.1410827636719,0.7714107632637024,0.1802946180105209,0.1630960553884506,293.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.552490234375,0.4924605786800384,0.050000000745058,0.0489040724933147,293.0428466796875,297.1499938964844,293.1499938964844,0.1038804650306701,-1888.306640625,304.1365966796875,0.6859967112541199,0.1257296651601791,0.0888333991169929,293.1147155761719,297.1499938964844,293.1499938964844,0.4494209885597229,-7971.4345703125,304.1758728027344,0.9990000128746032,0.4727002382278442,0.3741780817508697,293.15283203125,297.1499938964844,293.1499938964844,0.0049956608563661,-2164.3447265625,294.2687072753906,0.4924605786800384,0.050000000745058,0.2319798618555069,286.552734375,291.1499938964844,263.1499938964844,261.5663757324219,281.4132995605469,293.7991943359375,286.5528564453125,1.0,0.2466723918914795,0.6761603355407715,0.6761603355407715,1.0,1.0,-1.088485836982727,0.4401202201843261,0.6483656167984009,0.1733733266592025,0.0,0.0,1.0,46.36083984375,47.0,4.701972484588623,-5639.72021484375,159.05784606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,301.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266456544399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001285292382817,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668820,293.09228515625,297.1499938964844,293.1499938964844,0.1652532815933227,-3497.762451171875,304.1410522460937,0.773786187171936,0.1818499267101287,0.1644914150238037,293.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5515441894531,0.4925574660301208,0.050000000745058,0.0489023178815841,293.0490417480469,297.1499938964844,293.1499938964844,0.1053015664219856,-1908.5098876953125,304.1386413574219,0.6886953115463257,0.1271846145391464,0.0897644832730293,293.099365234375,297.1499938964844,293.1499938964844,0.4485776126384735,-7964.18798828125,304.16851806640625,0.9990000128746032,0.4767259359359741,0.3739572763442993,293.14923095703125,297.1499938964844,293.1499938964844,0.0050044725649058,-2167.8720703125,294.27996826171875,0.4925574660301208,0.050000000745058,0.2319715321063995,286.5511474609375,291.1499938964844,263.1499938964844,261.5702209472656,281.4071655273437,293.7864685058594,286.5506591796875,1.0,0.2470176368951797,0.6760370135307312,0.6760370135307312,1.0,1.0,-1.0909996032714844,0.441096156835556,0.6499034762382507,0.1740906685590744,0.0,0.0,1.0,46.353065490722656,50.0,-1.9282127618789675,-5645.6923828125,159.75018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,301.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266907155513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001285749749513,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
668880,293.09228515625,297.1499938964844,293.1499938964844,0.1652532815933227,-3497.762451171875,304.1410522460937,0.773786187171936,0.1818499267101287,0.1644914150238037,293.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5515441894531,0.4925574660301208,0.050000000745058,0.0489023178815841,293.0490417480469,297.1499938964844,293.1499938964844,0.1053015664219856,-1908.5098876953125,304.1386413574219,0.6886953115463257,0.1271846145391464,0.0897644832730293,293.099365234375,297.1499938964844,293.1499938964844,0.4485776126384735,-7964.18798828125,304.16851806640625,0.9990000128746032,0.4767259359359741,0.3739572763442993,293.14923095703125,297.1499938964844,293.1499938964844,0.0050044725649058,-2167.8720703125,294.27996826171875,0.4925574660301208,0.050000000745058,0.2319715321063995,286.5511474609375,291.1499938964844,263.1499938964844,261.5702209472656,281.4071655273437,293.7864685058594,286.5506591796875,1.0,0.2470176368951797,0.6760370135307312,0.6760370135307312,1.0,1.0,-1.0909996032714844,0.441096156835556,0.6499034762382507,0.1740906685590744,0.0,0.0,1.0,46.353065490722656,50.0,-1.9282127618789675,-5645.6923828125,159.75018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,301.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266907155513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001285749749513,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
