time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668940,293.09185791015625,297.1499938964844,293.1499938964844,0.167149007320404,-3529.288818359375,304.140869140625,0.7743561863899231,0.1833975464105606,0.1658992767333984,293.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445251464844,0.4915157556533813,0.050000000745058,0.0489211268723011,293.0513610839844,297.1499938964844,293.1499938964844,0.1073656901717186,-1938.0867919921875,304.1389465332031,0.6907994747161865,0.1292626857757568,0.0911125540733337,293.0917053222656,297.1499938964844,293.1499938964844,0.4517199993133545,-8013.337890625,304.15704345703125,0.9990000128746032,0.4795772731304168,0.3763378858566284,293.1456604003906,297.1499938964844,293.1499938964844,0.005017555784434,-2173.5078125,294.28936767578125,0.4915157556533813,0.050000000745058,0.2320607602596283,286.5434265136719,291.1499938964844,263.1499938964844,261.57391357421875,281.4071044921875,293.7887268066406,286.54217529296875,1.0,0.2485452890396118,0.6759136915206909,0.6759136915206909,1.0,1.0,-1.0972933769226074,0.4436996579170227,0.6535936594009399,0.1756138056516647,0.0,0.0,1.0,46.91456604003906,53.0,-10.653083801269531,-5654.9931640625,162.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,301.8485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267198324203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001286045298911,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669000,293.09185791015625,297.1499938964844,293.1499938964844,0.167149007320404,-3529.288818359375,304.140869140625,0.7743561863899231,0.1833975464105606,0.1658992767333984,293.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445251464844,0.4915157556533813,0.050000000745058,0.0489211268723011,293.0513610839844,297.1499938964844,293.1499938964844,0.1073656901717186,-1938.0867919921875,304.1389465332031,0.6907994747161865,0.1292626857757568,0.0911125540733337,293.0917053222656,297.1499938964844,293.1499938964844,0.4517199993133545,-8013.337890625,304.15704345703125,0.9990000128746032,0.4795772731304168,0.3763378858566284,293.1456604003906,297.1499938964844,293.1499938964844,0.005017555784434,-2173.5078125,294.28936767578125,0.4915157556533813,0.050000000745058,0.2320607602596283,286.5434265136719,291.1499938964844,263.1499938964844,261.57391357421875,281.4071044921875,293.7887268066406,286.54217529296875,1.0,0.2485452890396118,0.6759136915206909,0.6759136915206909,1.0,1.0,-1.0972933769226074,0.4436996579170227,0.6535936594009399,0.1756138056516647,0.0,0.0,1.0,46.91456604003906,53.0,-10.653083801269531,-5654.9931640625,162.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,301.8485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267198324203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001286045298911,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669060,293.091552734375,297.1499938964844,293.1499938964844,0.1691384017467498,-3562.39208984375,304.1405944824219,0.7735050916671753,0.184933602809906,0.1673136800527572,293.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.530517578125,0.4895900785923004,0.050000000745058,0.0489565730094909,293.0502014160156,297.1499938964844,293.1499938964844,0.1101717576384544,-1978.288818359375,304.137939453125,0.692768394947052,0.1319895088672638,0.0929280966520309,293.0917358398437,297.1499938964844,293.1499938964844,0.4582153558731079,-8108.884765625,304.14385986328125,0.9990000128746032,0.4810572266578674,0.3807824254035949,293.14215087890625,297.1499938964844,293.1499938964844,0.0050346106290817,-2181.18603515625,294.2963562011719,0.4895900785923004,0.050000000745058,0.2322289049625396,286.52862548828125,291.1499938964844,263.1499938964844,261.5774841308594,281.41180419921875,293.8019104003906,286.526611328125,1.0,0.2510305941104889,0.6756637096405029,0.6756637096405029,1.0,1.0,-1.1067482233047483,0.447642982006073,0.6591051816940308,0.1777498573064804,0.0,0.0,1.0,47.9381103515625,56.0,-20.36327171325684,-5666.7138671875,167.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,301.8301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126758724451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001286439946852,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669120,293.091552734375,297.1499938964844,293.1499938964844,0.1691384017467498,-3562.39208984375,304.1405944824219,0.7735050916671753,0.184933602809906,0.1673136800527572,293.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.530517578125,0.4895900785923004,0.050000000745058,0.0489565730094909,293.0502014160156,297.1499938964844,293.1499938964844,0.1101717576384544,-1978.288818359375,304.137939453125,0.692768394947052,0.1319895088672638,0.0929280966520309,293.0917358398437,297.1499938964844,293.1499938964844,0.4582153558731079,-8108.884765625,304.14385986328125,0.9990000128746032,0.4810572266578674,0.3807824254035949,293.14215087890625,297.1499938964844,293.1499938964844,0.0050346106290817,-2181.18603515625,294.2963562011719,0.4895900785923004,0.050000000745058,0.2322289049625396,286.52862548828125,291.1499938964844,263.1499938964844,261.5774841308594,281.41180419921875,293.8019104003906,286.526611328125,1.0,0.2510305941104889,0.6756637096405029,0.6756637096405029,1.0,1.0,-1.1067482233047483,0.447642982006073,0.6591051816940308,0.1777498573064804,0.0,0.0,1.0,47.9381103515625,56.0,-20.36327171325684,-5666.7138671875,167.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,301.8301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126758724451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001286439946852,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669180,293.09136962890625,297.1499938964844,293.1499938964844,0.1712149977684021,-3596.945556640625,304.1402587890625,0.7715585827827454,0.1864518821239471,0.1687265783548355,293.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.4869784712791443,0.050000000745058,0.049005851149559,293.04620361328125,297.1499938964844,293.1499938964844,0.1137097552418708,-2028.7535400390625,304.13604736328125,0.6947838664054871,0.1353284120559692,0.0951888114213943,293.0989074707031,297.1499938964844,293.1499938964844,0.4675488471984863,-8242.7392578125,304.13037109375,0.9990000128746032,0.4810910820960998,0.3868755400180816,293.138671875,297.1499938964844,293.1499938964844,0.0050553539767861,-2190.793212890625,294.3008728027344,0.4869784712791443,0.050000000745058,0.2324626594781875,286.5067443847656,291.1499938964844,263.1499938964844,261.5809631347656,281.41973876953125,293.82452392578125,286.5039978027344,1.0,0.2542916238307953,0.6754136681556702,0.6754136681556702,1.0,1.0,-1.1188095808029177,0.45272958278656,0.6660799980163574,0.1804048418998718,0.0,0.0,1.0,49.34606552124024,59.0,-30.13544654846192,-5680.18115234375,173.42234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314392089844,301.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268294900655746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287158083869,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669240,293.09136962890625,297.1499938964844,293.1499938964844,0.1712149977684021,-3596.945556640625,304.1402587890625,0.7715585827827454,0.1864518821239471,0.1687265783548355,293.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.4869784712791443,0.050000000745058,0.049005851149559,293.04620361328125,297.1499938964844,293.1499938964844,0.1137097552418708,-2028.7535400390625,304.13604736328125,0.6947838664054871,0.1353284120559692,0.0951888114213943,293.0989074707031,297.1499938964844,293.1499938964844,0.4675488471984863,-8242.7392578125,304.13037109375,0.9990000128746032,0.4810910820960998,0.3868755400180816,293.138671875,297.1499938964844,293.1499938964844,0.0050553539767861,-2190.793212890625,294.3008728027344,0.4869784712791443,0.050000000745058,0.2324626594781875,286.5067443847656,291.1499938964844,263.1499938964844,261.5809631347656,281.41973876953125,293.82452392578125,286.5039978027344,1.0,0.2542916238307953,0.6754136681556702,0.6754136681556702,1.0,1.0,-1.1188095808029177,0.45272958278656,0.6660799980163574,0.1804048418998718,0.0,0.0,1.0,49.34606552124024,59.0,-30.13544654846192,-5680.18115234375,173.42234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314392089844,301.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268294900655746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287158083869,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669300,293.09130859375,297.1499938964844,293.1499938964844,0.1722822487354278,-3614.696044921875,304.1401062011719,0.7702667117118835,0.1872029155492782,0.1694302707910537,293.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.4854633808135986,0.050000000745058,0.04903494566679,293.04327392578125,297.1499938964844,293.1499938964844,0.1157461404800415,-2057.6591796875,304.1348876953125,0.6958479881286621,0.137216180562973,0.0964771136641502,293.1049194335937,297.1499938964844,293.1499938964844,0.4731330275535583,-8321.7490234375,304.1238098144531,0.9990000128746032,0.4805604219436645,0.3904280364513397,293.136962890625,297.1499938964844,293.1499938964844,0.0050670378841459,-2196.279541015625,294.30230712890625,0.4854633808135986,0.050000000745058,0.2326006591320037,286.4932861328125,291.1499938964844,263.1499938964844,261.5826416015625,281.4250793457031,293.8394470214844,286.490234375,1.0,0.2561637163162231,0.6752886772155762,0.6752886772155762,1.0,1.0,-1.1256647109985352,0.4556374549865722,0.6700272560119629,0.1818962097167968,0.0,0.0,1.0,50.173973083496094,59.0,-34.68126678466797,-5687.30810546875,177.05364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,301.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268823146820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287694176426,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669360,293.09130859375,297.1499938964844,293.1499938964844,0.1733651161193847,-3632.69384765625,304.1399230957031,0.7688098549842834,0.1879483759403228,0.1701314151287078,293.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818420410156,0.4838288128376007,0.050000000745058,0.0490666292607784,293.0398254394531,297.1499938964844,293.1499938964844,0.1179551854729652,-2088.8916015625,304.13360595703125,0.6969672441482544,0.1392432451248169,0.0978656858205795,293.11236572265625,297.1499938964844,293.1499938964844,0.479245126247406,-8407.541015625,304.1174621582031,0.9990000128746032,0.4796700477600097,0.3942604660987854,293.1352233886719,297.1499938964844,293.1499938964844,0.0050795539282262,-2202.18359375,294.30340576171875,0.4838288128376007,0.050000000745058,0.2327509522438049,286.4784851074219,291.1499938964844,263.1499938964844,261.58428955078125,281.4318542480469,293.8569641113281,286.4751892089844,1.0,0.2581717073917389,0.6751059293746948,0.6751059293746948,1.0,1.0,-1.132991075515747,0.4587389528751373,0.6742521524429321,0.1834670007228851,0.0,0.0,1.0,51.074100494384766,62.0,-38.69139099121094,-5694.4892578125,181.00538635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,301.771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269486844539642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001288367639062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669420,293.0914001464844,297.1499938964844,293.1499938964844,0.1755815595388412,-3669.502685546875,304.1395874023437,0.7655075788497925,0.1894186586141586,0.1715242117643356,293.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44873046875,0.4802260994911194,0.050000000745058,0.0491369850933551,293.0316467285156,297.1499938964844,293.1499938964844,0.1228935420513153,-2158.254150390625,304.130859375,0.6994065046310425,0.1436945796012878,0.1009344086050987,293.1312561035156,297.1499938964844,293.1499938964844,0.4929089248180389,-8597.23046875,304.1055908203125,0.9990000128746032,0.4768039286136627,0.4026402533054352,293.1319274902344,297.1499938964844,293.1499938964844,0.0051061720587313,-2214.929443359375,294.3039245605469,0.4802260994911194,0.050000000745058,0.2330847084522247,286.4445495605469,291.1499938964844,263.1499938964844,261.58746337890625,281.4339294433594,293.8753967285156,286.440185546875,1.0,0.2625407576560974,0.6747404336929321,0.6747404336929321,1.0,1.0,-1.1488887071609497,0.4654927849769592,0.6833959817886353,0.1868674606084823,0.0,0.0,1.0,53.06963348388672,65.0,-49.248783111572266,-5711.99267578125,189.811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,301.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271266490221023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001290173822781,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669480,293.0914001464844,297.1499938964844,293.1499938964844,0.1755815595388412,-3669.502685546875,304.1395874023437,0.7655075788497925,0.1894186586141586,0.1715242117643356,293.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44873046875,0.4802260994911194,0.050000000745058,0.0491369850933551,293.0316467285156,297.1499938964844,293.1499938964844,0.1228935420513153,-2158.254150390625,304.130859375,0.6994065046310425,0.1436945796012878,0.1009344086050987,293.1312561035156,297.1499938964844,293.1499938964844,0.4929089248180389,-8597.23046875,304.1055908203125,0.9990000128746032,0.4768039286136627,0.4026402533054352,293.1319274902344,297.1499938964844,293.1499938964844,0.0051061720587313,-2214.929443359375,294.3039245605469,0.4802260994911194,0.050000000745058,0.2330847084522247,286.4445495605469,291.1499938964844,263.1499938964844,261.58746337890625,281.4339294433594,293.8753967285156,286.440185546875,1.0,0.2625407576560974,0.6747404336929321,0.6747404336929321,1.0,1.0,-1.1488887071609497,0.4654927849769592,0.6833959817886353,0.1868674606084823,0.0,0.0,1.0,53.06963348388672,65.0,-49.248783111572266,-5711.99267578125,189.811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,301.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271266490221023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001290173822781,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669540,293.0918273925781,297.1499938964844,293.1499938964844,0.1779321134090423,-3708.6220703125,304.13916015625,0.7617904543876648,0.1908139288425445,0.1728686243295669,293.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.4761807322502136,0.050000000745058,0.0492155328392982,293.022705078125,297.1499938964844,293.1499938964844,0.1284839659929275,-2236.12060546875,304.1279296875,0.7019632458686829,0.1485004425048828,0.1042982414364814,293.1547546386719,297.1499938964844,293.1499938964844,0.508573055267334,-8811.9765625,304.0943298339844,0.9990000128746032,0.4725187122821808,0.4117937684059143,293.129638671875,297.1499938964844,293.1499938964844,0.0051340307109057,-2229.259033203125,294.2938537597656,0.4761807322502136,0.050000000745058,0.2334572970867157,286.3952331542969,291.1499938964844,263.1499938964844,261.5905456542969,281.4186096191406,293.8656616210937,286.38946533203125,1.0,0.2672856152057647,0.6743748784065247,0.6743748784065247,1.0,1.0,-1.1660680770874023,0.4728163182735443,0.6932517290115356,0.1905599236488342,0.0,0.0,1.0,55.293067932128906,53.0,-67.24457550048828,-5732.72314453125,199.69374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,301.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273828297853469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001292773813474,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669600,293.0918273925781,297.1499938964844,293.1499938964844,0.1779321134090423,-3708.6220703125,304.13916015625,0.7617904543876648,0.1908139288425445,0.1728686243295669,293.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.4761807322502136,0.050000000745058,0.0492155328392982,293.022705078125,297.1499938964844,293.1499938964844,0.1284839659929275,-2236.12060546875,304.1279296875,0.7019632458686829,0.1485004425048828,0.1042982414364814,293.1547546386719,297.1499938964844,293.1499938964844,0.508573055267334,-8811.9765625,304.0943298339844,0.9990000128746032,0.4725187122821808,0.4117937684059143,293.129638671875,297.1499938964844,293.1499938964844,0.0051340307109057,-2229.259033203125,294.2938537597656,0.4761807322502136,0.050000000745058,0.2334572970867157,286.3952331542969,291.1499938964844,263.1499938964844,261.5905456542969,281.4186096191406,293.8656616210937,286.38946533203125,1.0,0.2672856152057647,0.6743748784065247,0.6743748784065247,1.0,1.0,-1.1660680770874023,0.4728163182735443,0.6932517290115356,0.1905599236488342,0.0,0.0,1.0,55.293067932128906,53.0,-67.24457550048828,-5732.72314453125,199.69374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,301.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273828297853469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001292773813474,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669660,293.0881042480469,297.1499938964844,293.1499938964844,0.1807478219270706,-3755.27880859375,304.1380310058594,0.7659569382667542,0.1930387765169143,0.1746047288179397,293.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524169921875,0.477365642786026,0.050000000745058,0.0491926036775112,293.0203857421875,297.1499938964844,293.1499938964844,0.1334031075239181,-2303.742919921875,304.127197265625,0.7103058099746704,0.1522202342748642,0.1071787178516388,293.17333984375,297.1499938964844,293.1499938964844,0.5078248977661133,-8788.6943359375,304.1150207519531,0.9990000128746032,0.4685944318771362,0.4091505110263824,293.127685546875,297.1499938964844,293.1499938964844,0.005151854828,-2239.263427734375,294.28485107421875,0.477365642786026,0.050000000745058,0.2333485335111618,286.34832763671875,291.1499938964844,263.1499938964844,261.5934143066406,281.414794921875,293.8562316894531,286.3451232910156,1.0,0.2663047313690185,0.6739076972007751,0.6739076972007751,1.0,1.0,-1.1682878732681274,0.4736173152923584,0.694670557975769,0.1909788101911544,0.0,0.0,1.0,54.74512100219727,41.0,-56.97043991088867,-5733.48583984375,199.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,301.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12770876288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001296081609325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669720,293.0881042480469,297.1499938964844,293.1499938964844,0.1807478219270706,-3755.27880859375,304.1380310058594,0.7659569382667542,0.1930387765169143,0.1746047288179397,293.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524169921875,0.477365642786026,0.050000000745058,0.0491926036775112,293.0203857421875,297.1499938964844,293.1499938964844,0.1334031075239181,-2303.742919921875,304.127197265625,0.7103058099746704,0.1522202342748642,0.1071787178516388,293.17333984375,297.1499938964844,293.1499938964844,0.5078248977661133,-8788.6943359375,304.1150207519531,0.9990000128746032,0.4685944318771362,0.4091505110263824,293.127685546875,297.1499938964844,293.1499938964844,0.005151854828,-2239.263427734375,294.28485107421875,0.477365642786026,0.050000000745058,0.2333485335111618,286.34832763671875,291.1499938964844,263.1499938964844,261.5934143066406,281.414794921875,293.8562316894531,286.3451232910156,1.0,0.2663047313690185,0.6739076972007751,0.6739076972007751,1.0,1.0,-1.1682878732681274,0.4736173152923584,0.694670557975769,0.1909788101911544,0.0,0.0,1.0,54.74512100219727,41.0,-56.97043991088867,-5733.48583984375,199.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,301.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12770876288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001296081609325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669780,293.0871276855469,297.1499938964844,293.1499938964844,0.1832073628902435,-3795.260986328125,304.13800048828125,0.7768394351005554,0.1948166340589523,0.1763358116149902,293.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.4829766154289245,0.050000000745058,0.0490830726921558,293.0230712890625,297.1499938964844,293.1499938964844,0.1366247534751892,-2347.161865234375,304.12945556640625,0.7218984961509705,0.154958501458168,0.1091059818863868,293.16998291015625,297.1499938964844,293.1499938964844,0.4907159209251404,-8537.3134765625,304.155517578125,0.9990000128746032,0.4686351418495178,0.3962530195713043,293.12530517578125,297.1499938964844,293.1499938964844,0.0051577189005911,-2242.20458984375,294.2965087890625,0.4829766154289245,0.050000000745058,0.2328289598226547,286.3338623046875,291.1499938964844,263.1499938964844,261.5960388183594,281.42120361328125,293.84716796875,286.334228515625,1.0,0.2609516084194183,0.6734405755996704,0.6734405755996704,1.0,1.0,-1.156448245048523,0.4683560729026794,0.6880921125411987,0.1882051229476928,0.0,0.0,1.0,51.80937194824219,44.0,-19.419490814208984,-5717.55908203125,189.7229919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,301.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280068159103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001299106370424,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669840,293.0871276855469,297.1499938964844,293.1499938964844,0.1832073628902435,-3795.260986328125,304.13800048828125,0.7768394351005554,0.1948166340589523,0.1763358116149902,293.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.4829766154289245,0.050000000745058,0.0490830726921558,293.0230712890625,297.1499938964844,293.1499938964844,0.1366247534751892,-2347.161865234375,304.12945556640625,0.7218984961509705,0.154958501458168,0.1091059818863868,293.16998291015625,297.1499938964844,293.1499938964844,0.4907159209251404,-8537.3134765625,304.155517578125,0.9990000128746032,0.4686351418495178,0.3962530195713043,293.12530517578125,297.1499938964844,293.1499938964844,0.0051577189005911,-2242.20458984375,294.2965087890625,0.4829766154289245,0.050000000745058,0.2328289598226547,286.3338623046875,291.1499938964844,263.1499938964844,261.5960388183594,281.42120361328125,293.84716796875,286.334228515625,1.0,0.2609516084194183,0.6734405755996704,0.6734405755996704,1.0,1.0,-1.156448245048523,0.4683560729026794,0.6880921125411987,0.1882051229476928,0.0,0.0,1.0,51.80937194824219,44.0,-19.419490814208984,-5717.55908203125,189.7229919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,301.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280068159103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001299106370424,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669900,293.0893859863281,297.1499938964844,293.1499938964844,0.1837690472602844,-3803.97705078125,304.13916015625,0.7808011174201965,0.1951705813407898,0.1767794340848922,293.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.485066682100296,0.050000000745058,0.0490424297749996,293.0245666503906,297.1499938964844,293.1499938964844,0.1380264014005661,-2365.837890625,304.1306457519531,0.7265283465385437,0.1562738716602325,0.1099985837936401,293.1604309082031,297.1499938964844,293.1499938964844,0.4835125803947449,-8434.7802734375,304.1674499511719,0.9990000128746032,0.470253586769104,0.3913573622703552,293.12384033203125,297.1499938964844,293.1499938964844,0.0051612416282296,-2243.115234375,294.31036376953125,0.485066682100296,0.050000000745058,0.2326361685991287,286.3385314941406,291.1499938964844,263.1499938964844,261.5972595214844,281.42352294921875,293.8427734375,286.3397827148437,1.0,0.2592794299125671,0.6732069849967957,0.6732069849967957,1.0,1.0,-1.151890993118286,0.4663387238979339,0.6855522394180298,0.1870569735765457,0.0,0.0,1.0,50.71635818481445,44.0,-2.298975944519043,-5712.18896484375,186.146224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,301.6927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281165331602096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001300219882978,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
669960,293.0922546386719,297.1499938964844,293.1499938964844,0.1840209662914276,-3807.613037109375,304.14068603515625,0.7833353281021118,0.1953775286674499,0.1769842207431793,293.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.4864509105682373,0.050000000745058,0.049015749245882,293.0262145996094,297.1499938964844,293.1499938964844,0.1394264250993728,-2384.47314453125,304.1316223144531,0.7302144765853882,0.1575385779142379,0.1108909174799919,293.1497497558594,297.1499938964844,293.1499938964844,0.4785314202308655,-8365.052734375,304.1732788085937,0.9990000128746032,0.4722197949886322,0.3881104290485382,293.1221923828125,297.1499938964844,293.1499938964844,0.0051665003411471,-2244.715087890625,294.32550048828125,0.4864509105682373,0.050000000745058,0.2325096130371093,286.3437805175781,291.1499938964844,263.1499938964844,261.5984191894531,281.4237060546875,293.8384094238281,286.3447570800781,1.0,0.258091539144516,0.673090934753418,0.673090934753418,1.0,1.0,-1.149125576019287,0.4651216268539428,0.6840039491653442,0.186363860964775,0.0,0.0,1.0,50.00212478637695,47.0,5.57830810546875,-5709.61669921875,183.88807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09356689453125,301.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281990110874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001301056909142,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670020,293.0939636230469,297.1499938964844,293.1499938964844,0.18499556183815,-3822.927490234375,304.14208984375,0.7868860960006714,0.1964835375547409,0.1777576357126236,293.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507385253906,0.4879119992256164,0.050000000745058,0.0489878766238689,293.033447265625,297.1499938964844,293.1499938964844,0.1415393203496933,-2412.326904296875,304.1342468261719,0.7348992228507996,0.1592175215482711,0.112216405570507,293.12969970703125,297.1499938964844,293.1499938964844,0.4728467762470245,-8288.408203125,304.1746826171875,0.9990000128746032,0.4762994647026062,0.3846896588802337,293.11865234375,297.1499938964844,293.1499938964844,0.0051819141954183,-2250.021484375,294.3563537597656,0.4879119992256164,0.050000000745058,0.2323773950338363,286.3514099121094,291.1499938964844,263.1499938964844,261.6005554199219,281.42095947265625,293.8296203613281,286.3519592285156,1.0,0.2570241093635559,0.6728588342666626,0.6728588342666626,1.0,1.0,-1.1473448276519775,0.4643135070800781,0.6830313205718994,0.1858051866292953,0.0,0.0,1.0,49.26991653442383,50.0,8.575641632080078,-5709.9541015625,181.90782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10382080078125,301.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283024102449417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302106393268,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670080,293.0939636230469,297.1499938964844,293.1499938964844,0.18499556183815,-3822.927490234375,304.14208984375,0.7868860960006714,0.1964835375547409,0.1777576357126236,293.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507385253906,0.4879119992256164,0.050000000745058,0.0489878766238689,293.033447265625,297.1499938964844,293.1499938964844,0.1415393203496933,-2412.326904296875,304.1342468261719,0.7348992228507996,0.1592175215482711,0.112216405570507,293.12969970703125,297.1499938964844,293.1499938964844,0.4728467762470245,-8288.408203125,304.1746826171875,0.9990000128746032,0.4762994647026062,0.3846896588802337,293.11865234375,297.1499938964844,293.1499938964844,0.0051819141954183,-2250.021484375,294.3563537597656,0.4879119992256164,0.050000000745058,0.2323773950338363,286.3514099121094,291.1499938964844,263.1499938964844,261.6005554199219,281.42095947265625,293.8296203613281,286.3519592285156,1.0,0.2570241093635559,0.6728588342666626,0.6728588342666626,1.0,1.0,-1.1473448276519775,0.4643135070800781,0.6830313205718994,0.1858051866292953,0.0,0.0,1.0,49.26991653442383,50.0,8.575641632080078,-5709.9541015625,181.90782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10382080078125,301.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283024102449417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302106393268,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670140,293.0941162109375,297.1499938964844,293.1499938964844,0.1866071671247482,-3848.900146484375,304.1420288085937,0.7888036966323853,0.1978716701269149,0.17897529900074,293.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.4879569411277771,0.050000000745058,0.0489870123565197,293.0401306152344,297.1499938964844,293.1499938964844,0.1433029323816299,-2435.554443359375,304.1365051269531,0.7371285557746887,0.160804882645607,0.1132887005805969,293.1154479980469,297.1499938964844,293.1499938964844,0.4720788300037384,-8282.3623046875,304.1675720214844,0.9990000128746032,0.4797181189060211,0.3845844864845276,293.1151123046875,297.1499938964844,293.1499938964844,0.0052022845484316,-2257.72021484375,294.3853759765625,0.4879569411277771,0.050000000745058,0.232373297214508,286.35272216796875,291.1499938964844,263.1499938964844,261.6024780273437,281.4150390625,293.8207092285156,286.3523864746094,1.0,0.2574084401130676,0.672626793384552,0.672626793384552,1.0,1.0,-1.1499595642089844,0.4653988182544708,0.6845607757568359,0.1862280368804931,0.0,0.0,1.0,49.28144454956055,53.0,1.4224140644073486,-5716.15283203125,182.7373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11505126953125,301.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283517777919769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302607415709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670200,293.0941162109375,297.1499938964844,293.1499938964844,0.1866071671247482,-3848.900146484375,304.1420288085937,0.7888036966323853,0.1978716701269149,0.17897529900074,293.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.4879569411277771,0.050000000745058,0.0489870123565197,293.0401306152344,297.1499938964844,293.1499938964844,0.1433029323816299,-2435.554443359375,304.1365051269531,0.7371285557746887,0.160804882645607,0.1132887005805969,293.1154479980469,297.1499938964844,293.1499938964844,0.4720788300037384,-8282.3623046875,304.1675720214844,0.9990000128746032,0.4797181189060211,0.3845844864845276,293.1151123046875,297.1499938964844,293.1499938964844,0.0052022845484316,-2257.72021484375,294.3853759765625,0.4879569411277771,0.050000000745058,0.232373297214508,286.35272216796875,291.1499938964844,263.1499938964844,261.6024780273437,281.4150390625,293.8207092285156,286.3523864746094,1.0,0.2574084401130676,0.672626793384552,0.672626793384552,1.0,1.0,-1.1499595642089844,0.4653988182544708,0.6845607757568359,0.1862280368804931,0.0,0.0,1.0,49.28144454956055,53.0,1.4224140644073486,-5716.15283203125,182.7373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11505126953125,301.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283517777919769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302607415709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670260,293.0942687988281,297.1499938964844,293.1499938964844,0.1883991807699203,-3877.904541015625,304.1416931152344,0.7889620661735535,0.1992543339729309,0.1802412271499633,293.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.4868912100791931,0.050000000745058,0.0490072779357433,293.04376220703125,297.1499938964844,293.1499938964844,0.1455764025449752,-2465.828857421875,304.1371765136719,0.7383610606193542,0.1628500074148178,0.1146383509039878,293.1088562011719,297.1499938964844,293.1499938964844,0.4754689931869507,-8334.5986328125,304.156005859375,0.9990000128746032,0.4819485247135162,0.3870780766010284,293.11187744140625,297.1499938964844,293.1499938964844,0.0052267247810959,-2267.661376953125,294.4098205566406,0.4868912100791931,0.050000000745058,0.2324694246053695,286.3446960449219,291.1499938964844,263.1499938964844,261.60418701171875,281.40692138671875,293.8117370605469,286.3432922363281,1.0,0.2589561939239502,0.6723583340644836,0.6723583340644836,1.0,1.0,-1.1562305688858032,0.4680433869361877,0.6881872415542603,0.1874770671129226,0.0,0.0,1.0,49.87856674194336,56.0,-10.845511436462402,-5726.59716796875,185.85794067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,301.7035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283808797597885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302902674069,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670320,293.0942687988281,297.1499938964844,293.1499938964844,0.1883991807699203,-3877.904541015625,304.1416931152344,0.7889620661735535,0.1992543339729309,0.1802412271499633,293.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.4868912100791931,0.050000000745058,0.0490072779357433,293.04376220703125,297.1499938964844,293.1499938964844,0.1455764025449752,-2465.828857421875,304.1371765136719,0.7383610606193542,0.1628500074148178,0.1146383509039878,293.1088562011719,297.1499938964844,293.1499938964844,0.4754689931869507,-8334.5986328125,304.156005859375,0.9990000128746032,0.4819485247135162,0.3870780766010284,293.11187744140625,297.1499938964844,293.1499938964844,0.0052267247810959,-2267.661376953125,294.4098205566406,0.4868912100791931,0.050000000745058,0.2324694246053695,286.3446960449219,291.1499938964844,263.1499938964844,261.60418701171875,281.40692138671875,293.8117370605469,286.3432922363281,1.0,0.2589561939239502,0.6723583340644836,0.6723583340644836,1.0,1.0,-1.1562305688858032,0.4680433869361877,0.6881872415542603,0.1874770671129226,0.0,0.0,1.0,49.87856674194336,56.0,-10.845511436462402,-5726.59716796875,185.85794067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,301.7035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283808797597885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302902674069,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670380,293.0946960449219,297.1499938964844,293.1499938964844,0.190296396613121,-3908.685791015625,304.14129638671875,0.787661612033844,0.200583279132843,0.1814819425344467,293.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.4849534928798675,0.050000000745058,0.04904455691576,293.04425048828125,297.1499938964844,293.1499938964844,0.1485623270273208,-2505.740234375,304.1364440917969,0.7391334772109985,0.1654365360736847,0.1163745820522308,293.11004638671875,297.1499938964844,293.1499938964844,0.4823817014694214,-8435.03515625,304.1424865722656,0.9990000128746032,0.4827622473239898,0.3916222751140594,293.1091003417969,297.1499938964844,293.1499938964844,0.0052546104416251,-2279.679443359375,294.4283752441406,0.4849534928798675,0.050000000745058,0.2326462566852569,286.326171875,291.1499938964844,263.1499938964844,261.60565185546875,281.3969116210937,293.80279541015625,286.3236694335937,1.0,0.2614387571811676,0.6720899343490601,0.6720899343490601,1.0,1.0,-1.16551411151886,0.4719822704792022,0.69353187084198,0.1894246488809585,0.0,0.0,1.0,50.9489860534668,59.0,-25.16604995727539,-5740.091796875,190.8990631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,301.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284211724996566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001303311582887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670440,293.0946960449219,297.1499938964844,293.1499938964844,0.190296396613121,-3908.685791015625,304.14129638671875,0.787661612033844,0.200583279132843,0.1814819425344467,293.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.4849534928798675,0.050000000745058,0.04904455691576,293.04425048828125,297.1499938964844,293.1499938964844,0.1485623270273208,-2505.740234375,304.1364440917969,0.7391334772109985,0.1654365360736847,0.1163745820522308,293.11004638671875,297.1499938964844,293.1499938964844,0.4823817014694214,-8435.03515625,304.1424865722656,0.9990000128746032,0.4827622473239898,0.3916222751140594,293.1091003417969,297.1499938964844,293.1499938964844,0.0052546104416251,-2279.679443359375,294.4283752441406,0.4849534928798675,0.050000000745058,0.2326462566852569,286.326171875,291.1499938964844,263.1499938964844,261.60565185546875,281.3969116210937,293.80279541015625,286.3236694335937,1.0,0.2614387571811676,0.6720899343490601,0.6720899343490601,1.0,1.0,-1.16551411151886,0.4719822704792022,0.69353187084198,0.1894246488809585,0.0,0.0,1.0,50.9489860534668,59.0,-25.16604995727539,-5740.091796875,190.8990631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,301.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284211724996566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001303311582887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670500,293.094970703125,297.1499938964844,293.1499938964844,0.1912796646356582,-3924.6591796875,304.1410827636719,0.786568820476532,0.2012300640344619,0.1820881217718124,293.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160400390625,0.4837148189544678,0.050000000745058,0.0490686036646366,293.0435485839844,297.1499938964844,293.1499938964844,0.1503217816352844,-2529.240234375,304.1357116699219,0.7394179701805115,0.1669140607118606,0.1173822581768035,293.1134033203125,297.1499938964844,293.1499938964844,0.4869877099990845,-8500.6494140625,304.1354675292969,0.9990000128746032,0.4826108813285827,0.3945254981517792,293.10791015625,297.1499938964844,293.1499938964844,0.0052696703933179,-2286.400390625,294.4353332519531,0.4837148189544678,0.050000000745058,0.2327603250741958,286.3129577636719,291.1499938964844,263.1499938964844,261.6063232421875,281.3913269042969,293.7983703613281,286.3099365234375,1.0,0.2629705667495727,0.6719557046890259,0.6719557046890259,1.0,1.0,-1.1711013317108154,0.4743588268756866,0.6967424750328064,0.1906211972236633,0.0,0.0,1.0,51.63482284545898,59.0,-32.450931549072266,-5747.66552734375,194.04869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,301.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284538954496383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001303643803112,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670560,293.0951843261719,297.1499938964844,293.1499938964844,0.1923084110021591,-3941.393310546875,304.1408386230469,0.7852485179901123,0.2018815279006958,0.182698979973793,293.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006896972656,0.4823152124881744,0.050000000745058,0.0490959025919437,293.0430908203125,297.1499938964844,293.1499938964844,0.1521933525800705,-2554.18994140625,304.1349182128906,0.7395758628845215,0.1683493107557296,0.1184363290667533,293.11846923828125,297.1499938964844,293.1499938964844,0.4923035502433777,-8575.6259765625,304.1284484863281,0.9990000128746032,0.4820814132690429,0.3977956473827362,293.1068115234375,297.1499938964844,293.1499938964844,0.0052854134701192,-2293.5966796875,294.44061279296875,0.4823152124881744,0.050000000745058,0.2328898161649704,286.2969055175781,291.1499938964844,263.1499938964844,261.60693359375,281.3778381347656,293.7812805175781,286.2930603027344,1.0,0.264668345451355,0.6717623472213745,0.6717623472213745,1.0,1.0,-1.1772127151489258,0.4769441783428192,0.7002685070037842,0.1919272989034652,0.0,0.0,1.0,52.41088104248047,62.0,-41.45047378540039,-5757.2158203125,197.5748748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12957763671875,301.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284990310668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304101751884,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670620,293.0968017578125,297.1499938964844,293.1499938964844,0.1943979263305664,-3975.50390625,304.1404113769531,0.7817315459251404,0.2029471844434738,0.1837857216596603,293.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.4789994060993194,0.050000000745058,0.0491606891155242,293.0453186035156,297.1499938964844,293.1499938964844,0.1555635035037994,-2599.00146484375,304.1343688964844,0.7385745644569397,0.1706135720014572,0.1201912984251976,293.1334228515625,297.1499938964844,293.1499938964844,0.5053355693817139,-8757.2587890625,304.1139221191406,0.9990000128746032,0.479857474565506,0.4054504930973053,293.10504150390625,297.1499938964844,293.1499938964844,0.0053195687942206,-2310.1494140625,294.4420471191406,0.4789994060993194,0.050000000745058,0.2331971526145935,286.24920654296875,291.1499938964844,263.1499938964844,261.60797119140625,281.3366394042969,293.7226867675781,286.2434387207031,1.0,0.2684719562530517,0.6713756918907166,0.6713756918907166,1.0,1.0,-1.1902580261230469,0.4824672937393188,0.7077907919883728,0.1947489976882934,0.0,0.0,1.0,54.23456954956055,65.0,-65.13233947753906,-5778.416015625,205.5444793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,301.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286457329988479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001305590558331,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670680,293.0968017578125,297.1499938964844,293.1499938964844,0.1943979263305664,-3975.50390625,304.1404113769531,0.7817315459251404,0.2029471844434738,0.1837857216596603,293.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.4789994060993194,0.050000000745058,0.0491606891155242,293.0453186035156,297.1499938964844,293.1499938964844,0.1555635035037994,-2599.00146484375,304.1343688964844,0.7385745644569397,0.1706135720014572,0.1201912984251976,293.1334228515625,297.1499938964844,293.1499938964844,0.5053355693817139,-8757.2587890625,304.1139221191406,0.9990000128746032,0.479857474565506,0.4054504930973053,293.10504150390625,297.1499938964844,293.1499938964844,0.0053195687942206,-2310.1494140625,294.4420471191406,0.4789994060993194,0.050000000745058,0.2331971526145935,286.24920654296875,291.1499938964844,263.1499938964844,261.60797119140625,281.3366394042969,293.7226867675781,286.2434387207031,1.0,0.2684719562530517,0.6713756918907166,0.6713756918907166,1.0,1.0,-1.1902580261230469,0.4824672937393188,0.7077907919883728,0.1947489976882934,0.0,0.0,1.0,54.23456954956055,65.0,-65.13233947753906,-5778.416015625,205.5444793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,301.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286457329988479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001305590558331,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
