time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670740,293.0990600585937,297.1499938964844,293.1499938964844,0.1964216232299804,-4008.600341796875,304.1402587890625,0.7773154377937317,0.2038344889879226,0.1846832185983657,293.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.4750573337078094,0.050000000745058,0.0492368154227733,293.04931640625,297.1499938964844,293.1499938964844,0.1585327535867691,-2638.380859375,304.1346435546875,0.736306369304657,0.172457754611969,0.1215926483273506,293.15435791015625,297.1499938964844,293.1499938964844,0.5209397673606873,-8971.421875,304.1000061035156,0.9990000128746032,0.4760460257530212,0.4142631292343139,293.10382080078125,297.1499938964844,293.1499938964844,0.005356908775866,-2328.880615234375,294.43505859375,0.4750573337078094,0.050000000745058,0.2335582673549652,286.1879577636719,291.1499938964844,263.1499938964844,261.6088256835937,281.2952575683594,293.664306640625,286.1812744140625,1.0,0.2726989984512329,0.6709890365600586,0.6709890365600586,1.0,1.0,-1.2041199207305908,0.4883449673652649,0.7157749533653259,0.19778773188591,0.0,0.0,1.0,56.35966491699219,53.0,-82.8804702758789,-5799.310546875,214.5609741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,301.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288826763629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001307995262322,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670800,293.0990600585937,297.1499938964844,293.1499938964844,0.1964216232299804,-4008.600341796875,304.1402587890625,0.7773154377937317,0.2038344889879226,0.1846832185983657,293.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.4750573337078094,0.050000000745058,0.0492368154227733,293.04931640625,297.1499938964844,293.1499938964844,0.1585327535867691,-2638.380859375,304.1346435546875,0.736306369304657,0.172457754611969,0.1215926483273506,293.15435791015625,297.1499938964844,293.1499938964844,0.5209397673606873,-8971.421875,304.1000061035156,0.9990000128746032,0.4760460257530212,0.4142631292343139,293.10382080078125,297.1499938964844,293.1499938964844,0.005356908775866,-2328.880615234375,294.43505859375,0.4750573337078094,0.050000000745058,0.2335582673549652,286.1879577636719,291.1499938964844,263.1499938964844,261.6088256835937,281.2952575683594,293.664306640625,286.1812744140625,1.0,0.2726989984512329,0.6709890365600586,0.6709890365600586,1.0,1.0,-1.2041199207305908,0.4883449673652649,0.7157749533653259,0.19778773188591,0.0,0.0,1.0,56.35966491699219,53.0,-82.8804702758789,-5799.310546875,214.5609741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,301.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288826763629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001307995262322,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670860,293.1011962890625,297.1499938964844,293.1499938964844,0.1981614530086517,-4036.849853515625,304.140625,0.7802018523216248,0.2046929597854614,0.1854282617568969,293.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.4763440787792206,0.050000000745058,0.0492121167480945,293.0534973144531,297.1499938964844,293.1499938964844,0.1610931307077407,-2672.091796875,304.135498046875,0.7401003241539001,0.1741615235805511,0.1227743104100227,293.1707458496094,297.1499938964844,293.1499938964844,0.5200152397155762,-8946.5986328125,304.119140625,0.9990000128746032,0.472571849822998,0.4114295244216919,293.1027526855469,297.1499938964844,293.1499938964844,0.0053832014091312,-2342.6455078125,294.4316101074219,0.4763440787792206,0.050000000745058,0.2334410995244979,286.13287353515625,291.1499938964844,263.1499938964844,261.6094665527344,281.27716064453125,293.6262512207031,286.1292724609375,1.0,0.2712428569793701,0.6705102920532227,0.6705102920532227,1.0,1.0,-1.2028706073760986,0.4876361787319183,0.7152343988418579,0.1974059343338012,0.0,0.0,1.0,55.71819686889648,41.0,-67.81878662109375,-5798.546875,212.81863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,301.5299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1291916668415069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001311131200054,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670920,293.1011962890625,297.1499938964844,293.1499938964844,0.1981614530086517,-4036.849853515625,304.140625,0.7802018523216248,0.2046929597854614,0.1854282617568969,293.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.4763440787792206,0.050000000745058,0.0492121167480945,293.0534973144531,297.1499938964844,293.1499938964844,0.1610931307077407,-2672.091796875,304.135498046875,0.7401003241539001,0.1741615235805511,0.1227743104100227,293.1707458496094,297.1499938964844,293.1499938964844,0.5200152397155762,-8946.5986328125,304.119140625,0.9990000128746032,0.472571849822998,0.4114295244216919,293.1027526855469,297.1499938964844,293.1499938964844,0.0053832014091312,-2342.6455078125,294.4316101074219,0.4763440787792206,0.050000000745058,0.2334410995244979,286.13287353515625,291.1499938964844,263.1499938964844,261.6094665527344,281.27716064453125,293.6262512207031,286.1292724609375,1.0,0.2712428569793701,0.6705102920532227,0.6705102920532227,1.0,1.0,-1.2028706073760986,0.4876361787319183,0.7152343988418579,0.1974059343338012,0.0,0.0,1.0,55.71819686889648,41.0,-67.81878662109375,-5798.546875,212.81863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,301.5299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1291916668415069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001311131200054,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
670980,293.10302734375,297.1499938964844,293.1499938964844,0.1992955356836319,-4054.676513671875,304.1418762207031,0.7899639010429382,0.2055589705705642,0.1860959529876709,293.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.4821518361568451,0.050000000745058,0.0490989908576011,293.0568542480469,297.1499938964844,293.1499938964844,0.1631652861833572,-2698.846923828125,304.13690185546875,0.7499613165855408,0.1759229153394699,0.1239021867513656,293.16558837890625,297.1499938964844,293.1499938964844,0.5020134449005127,-8684.53125,304.1597900390625,0.9990000128746032,0.4730441272258758,0.3981756567955017,293.10125732421875,297.1499938964844,293.1499938964844,0.0053952550515532,-2347.9033203125,294.4518127441406,0.4821518361568451,0.050000000745058,0.2329044640064239,286.11749267578125,291.1499938964844,263.1499938964844,261.60992431640625,281.2860717773437,293.618408203125,286.1181030273437,1.0,0.2654794752597809,0.6700316071510315,0.6700316071510315,1.0,1.0,-1.1883418560028076,0.4812113344669342,0.7071305513381958,0.1939099133014679,0.0,0.0,1.0,52.64638137817383,44.0,-21.39516258239746,-5779.587890625,201.69297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,301.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294673532247543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313929096795,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671040,293.10302734375,297.1499938964844,293.1499938964844,0.1992955356836319,-4054.676513671875,304.1418762207031,0.7899639010429382,0.2055589705705642,0.1860959529876709,293.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.4821518361568451,0.050000000745058,0.0490989908576011,293.0568542480469,297.1499938964844,293.1499938964844,0.1631652861833572,-2698.846923828125,304.13690185546875,0.7499613165855408,0.1759229153394699,0.1239021867513656,293.16558837890625,297.1499938964844,293.1499938964844,0.5020134449005127,-8684.53125,304.1597900390625,0.9990000128746032,0.4730441272258758,0.3981756567955017,293.10125732421875,297.1499938964844,293.1499938964844,0.0053952550515532,-2347.9033203125,294.4518127441406,0.4821518361568451,0.050000000745058,0.2329044640064239,286.11749267578125,291.1499938964844,263.1499938964844,261.60992431640625,281.2860717773437,293.618408203125,286.1181030273437,1.0,0.2654794752597809,0.6700316071510315,0.6700316071510315,1.0,1.0,-1.1883418560028076,0.4812113344669342,0.7071305513381958,0.1939099133014679,0.0,0.0,1.0,52.64638137817383,44.0,-21.39516258239746,-5779.587890625,201.69297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,301.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294673532247543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313929096795,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671100,293.1039123535156,297.1499938964844,293.1499938964844,0.1996924579143524,-4060.668212890625,304.14263916015625,0.7940282225608826,0.2059785723686218,0.186438962817192,293.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.4843701422214508,0.050000000745058,0.0490557439625263,293.0581970214844,297.1499938964844,293.1499938964844,0.1641156524419784,-2710.944091796875,304.1375427246094,0.7543120980262756,0.1768403649330139,0.1245037466287612,293.1555480957031,297.1499938964844,293.1499938964844,0.4941466450691223,-8573.5263671875,304.1721496582031,0.9990000128746032,0.4748151004314422,0.3929893970489502,293.10015869140625,297.1499938964844,293.1499938964844,0.0054015046916902,-2349.61279296875,294.47119140625,0.4843701422214508,0.050000000745058,0.2326993346214294,286.1242370605469,291.1499938964844,263.1499938964844,261.6100769042969,281.294189453125,293.622802734375,286.12603759765625,1.0,0.2636324465274811,0.6697922348976135,0.6697922348976135,1.0,1.0,-1.182947278022766,0.4788294732570648,0.7041177749633789,0.1925337761640548,0.0,0.0,1.0,51.47325897216797,44.0,0.2421284466981887,-5772.48193359375,197.5581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09539794921875,301.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295616775751114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314886321779,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671160,293.1048278808594,297.1499938964844,293.1499938964844,0.2000692933797836,-4066.349365234375,304.1432800292969,0.7970238924026489,0.2063831239938736,0.1867801398038864,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.4858949184417724,0.050000000745058,0.0490262471139431,293.0593566894531,297.1499938964844,293.1499938964844,0.1650873869657516,-2723.312744140625,304.1380310058594,0.7577918767929077,0.177770733833313,0.125126764178276,293.1444702148437,297.1499938964844,293.1499938964844,0.488447904586792,-8494.41796875,304.17840576171875,0.9990000128746032,0.4769218862056732,0.3894128203392029,293.0988464355469,297.1499938964844,293.1499938964844,0.0054095014929771,-2351.92578125,294.4926147460937,0.4858949184417724,0.050000000745058,0.2325594127178192,286.1326904296875,291.1499938964844,263.1499938964844,261.6101989746094,281.3007507324219,293.6282958984375,286.1344299316406,1.0,0.2622903287410736,0.6696730256080627,0.6696730256080627,1.0,1.0,-1.1796070337295532,0.477358877658844,0.7022480964660645,0.1917012333869934,0.0,0.0,1.0,50.678504943847656,47.0,11.762528419494627,-5768.35498046875,194.8770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,301.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296253353357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315532426815,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671220,293.1066589355469,297.1499938964844,293.1499938964844,0.2008146494626999,-4077.66796875,304.1442565917969,0.8008403182029724,0.2071567773818969,0.1874533593654632,293.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.4876028001308441,0.050000000745058,0.0489935576915741,293.0615234375,297.1499938964844,293.1499938964844,0.1670850217342376,-2748.759033203125,304.1387023925781,0.7629151940345764,0.1796288788318634,0.1264017224311828,293.1231384277344,297.1499938964844,293.1499938964844,0.4814530909061432,-8400.5693359375,304.1802978515625,0.9990000128746032,0.4813935756683349,0.3854110836982727,293.0957336425781,297.1499938964844,293.1499938964844,0.0054307929240167,-2358.659423828125,294.5375671386719,0.4876028001308441,0.050000000745058,0.232404351234436,286.1485900878906,291.1499938964844,263.1499938964844,261.6102600097656,281.30908203125,293.6363525390625,286.1500244140625,1.0,0.2609617114067077,0.6694346070289612,0.6694346070289612,1.0,1.0,-1.1769146919250488,0.4761366248130798,0.700778067111969,0.1909704804420471,0.0,0.0,1.0,49.81184768676758,50.0,19.13313865661621,-5766.10888671875,192.2733764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,301.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296819001436233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316106354352,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671280,293.1066589355469,297.1499938964844,293.1499938964844,0.2008146494626999,-4077.66796875,304.1442565917969,0.8008403182029724,0.2071567773818969,0.1874533593654632,293.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.4876028001308441,0.050000000745058,0.0489935576915741,293.0615234375,297.1499938964844,293.1499938964844,0.1670850217342376,-2748.759033203125,304.1387023925781,0.7629151940345764,0.1796288788318634,0.1264017224311828,293.1231384277344,297.1499938964844,293.1499938964844,0.4814530909061432,-8400.5693359375,304.1802978515625,0.9990000128746032,0.4813935756683349,0.3854110836982727,293.0957336425781,297.1499938964844,293.1499938964844,0.0054307929240167,-2358.659423828125,294.5375671386719,0.4876028001308441,0.050000000745058,0.232404351234436,286.1485900878906,291.1499938964844,263.1499938964844,261.6102600097656,281.30908203125,293.6363525390625,286.1500244140625,1.0,0.2609617114067077,0.6694346070289612,0.6694346070289612,1.0,1.0,-1.1769146919250488,0.4761366248130798,0.700778067111969,0.1909704804420471,0.0,0.0,1.0,49.81184768676758,50.0,19.13313865661621,-5766.10888671875,192.2733764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,301.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296819001436233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316106354352,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671340,293.10845947265625,297.1499938964844,293.1499938964844,0.2016197144985199,-4090.12158203125,304.14483642578125,0.8021622896194458,0.2078882455825805,0.1881145983934402,293.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15740966796875,0.4878156781196594,0.050000000745058,0.0489895045757293,293.063720703125,297.1499938964844,293.1499938964844,0.1691334396600723,-2774.90380859375,304.1390380859375,0.765770435333252,0.1814242303371429,0.127665638923645,293.107421875,297.1499938964844,293.1499938964844,0.4797244369983673,-8382.017578125,304.17291259765625,0.9990000128746032,0.4852763414382934,0.3849132359027862,293.0923156738281,297.1499938964844,293.1499938964844,0.005458187777549,-2368.203369140625,294.5818176269531,0.4878156781196594,0.050000000745058,0.2323851287364959,286.1581115722656,291.1499938964844,263.1499938964844,261.61016845703125,281.3076171875,293.6327209472656,286.1585388183594,1.0,0.2611281275749206,0.6691962480545044,0.6691962480545044,1.0,1.0,-1.178598403930664,0.4767912924289703,0.7018070816993713,0.1912635862827301,0.0,0.0,1.0,49.7324104309082,53.0,12.264280319213867,-5770.77880859375,192.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,301.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296757012605667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316043490078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671400,293.10845947265625,297.1499938964844,293.1499938964844,0.2016197144985199,-4090.12158203125,304.14483642578125,0.8021622896194458,0.2078882455825805,0.1881145983934402,293.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15740966796875,0.4878156781196594,0.050000000745058,0.0489895045757293,293.063720703125,297.1499938964844,293.1499938964844,0.1691334396600723,-2774.90380859375,304.1390380859375,0.765770435333252,0.1814242303371429,0.127665638923645,293.107421875,297.1499938964844,293.1499938964844,0.4797244369983673,-8382.017578125,304.17291259765625,0.9990000128746032,0.4852763414382934,0.3849132359027862,293.0923156738281,297.1499938964844,293.1499938964844,0.005458187777549,-2368.203369140625,294.5818176269531,0.4878156781196594,0.050000000745058,0.2323851287364959,286.1581115722656,291.1499938964844,263.1499938964844,261.61016845703125,281.3076171875,293.6327209472656,286.1585388183594,1.0,0.2611281275749206,0.6691962480545044,0.6691962480545044,1.0,1.0,-1.178598403930664,0.4767912924289703,0.7018070816993713,0.1912635862827301,0.0,0.0,1.0,49.7324104309082,53.0,12.264280319213867,-5770.77880859375,192.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,301.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296757012605667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316043490078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671460,293.1102294921875,297.1499938964844,293.1499938964844,0.2025557160377502,-4104.89697265625,304.1449890136719,0.8014671802520752,0.2085820436477661,0.1887626945972442,293.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.4868308901786804,0.050000000745058,0.0490082502365112,293.066162109375,297.1499938964844,293.1499938964844,0.1712304651737213,-2801.755615234375,304.1391906738281,0.7666633725166321,0.1831158697605133,0.1288794875144958,293.099609375,297.1499938964844,293.1499938964844,0.4825895428657532,-8427.6640625,304.160400390625,0.9990000128746032,0.4879592955112457,0.3872179985046386,293.0889587402344,297.1499938964844,293.1499938964844,0.0054910383187234,-2380.6806640625,294.62115478515625,0.4868308901786804,0.050000000745058,0.2324740439653396,286.15582275390625,291.1499938964844,263.1499938964844,261.6098937988281,281.29595947265625,293.6150817871094,286.1548767089844,1.0,0.2624814808368683,0.6689075231552124,0.6689075231552124,1.0,1.0,-1.183727741241455,0.47890704870224,0.7048207521438599,0.1923536658287048,0.0,0.0,1.0,50.27947998046875,56.0,-2.934945821762085,-5780.67431640625,195.4095153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355895996094,301.60699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296469271183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315751433139,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671520,293.1102294921875,297.1499938964844,293.1499938964844,0.2025557160377502,-4104.89697265625,304.1449890136719,0.8014671802520752,0.2085820436477661,0.1887626945972442,293.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.4868308901786804,0.050000000745058,0.0490082502365112,293.066162109375,297.1499938964844,293.1499938964844,0.1712304651737213,-2801.755615234375,304.1391906738281,0.7666633725166321,0.1831158697605133,0.1288794875144958,293.099609375,297.1499938964844,293.1499938964844,0.4825895428657532,-8427.6640625,304.160400390625,0.9990000128746032,0.4879592955112457,0.3872179985046386,293.0889587402344,297.1499938964844,293.1499938964844,0.0054910383187234,-2380.6806640625,294.62115478515625,0.4868308901786804,0.050000000745058,0.2324740439653396,286.15582275390625,291.1499938964844,263.1499938964844,261.6098937988281,281.29595947265625,293.6150817871094,286.1548767089844,1.0,0.2624814808368683,0.6689075231552124,0.6689075231552124,1.0,1.0,-1.183727741241455,0.47890704870224,0.7048207521438599,0.1923536658287048,0.0,0.0,1.0,50.27947998046875,56.0,-2.934945821762085,-5780.67431640625,195.4095153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355895996094,301.60699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296469271183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315751433139,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671580,293.1119384765625,297.1499938964844,293.1499938964844,0.2036526501178741,-4122.46142578125,304.1448059082031,0.7991915345191956,0.2092417925596237,0.189396932721138,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.4848963022232055,0.050000000745058,0.0490454919636249,293.06884765625,297.1499938964844,293.1499938964844,0.1733777374029159,-2829.341064453125,304.13922119140625,0.7659531831741333,0.1846939325332641,0.1300279200077057,293.1000366210937,297.1499938964844,293.1499938964844,0.4894045293331146,-8527.2509765625,304.14556884765625,0.9990000128746032,0.4891596436500549,0.3917549848556518,293.0859680175781,297.1499938964844,293.1499938964844,0.0055286115966737,-2395.947509765625,294.65350341796875,0.4848963022232055,0.050000000745058,0.2326506972312927,286.1397399902344,291.1499938964844,263.1499938964844,261.6094665527344,281.2762756347656,293.58673095703125,286.1373596191406,1.0,0.2647770345211029,0.6686188578605652,0.6686188578605652,1.0,1.0,-1.1915690898895264,0.4821852743625641,0.7093838453292847,0.1940889656543731,0.0,0.0,1.0,51.33424377441406,59.0,-21.466833114624023,-5794.125,200.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141357421875,301.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296336501836776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315616682404,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671640,293.1119384765625,297.1499938964844,293.1499938964844,0.2036526501178741,-4122.46142578125,304.1448059082031,0.7991915345191956,0.2092417925596237,0.189396932721138,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.4848963022232055,0.050000000745058,0.0490454919636249,293.06884765625,297.1499938964844,293.1499938964844,0.1733777374029159,-2829.341064453125,304.13922119140625,0.7659531831741333,0.1846939325332641,0.1300279200077057,293.1000366210937,297.1499938964844,293.1499938964844,0.4894045293331146,-8527.2509765625,304.14556884765625,0.9990000128746032,0.4891596436500549,0.3917549848556518,293.0859680175781,297.1499938964844,293.1499938964844,0.0055286115966737,-2395.947509765625,294.65350341796875,0.4848963022232055,0.050000000745058,0.2326506972312927,286.1397399902344,291.1499938964844,263.1499938964844,261.6094665527344,281.2762756347656,293.58673095703125,286.1373596191406,1.0,0.2647770345211029,0.6686188578605652,0.6686188578605652,1.0,1.0,-1.1915690898895264,0.4821852743625641,0.7093838453292847,0.1940889656543731,0.0,0.0,1.0,51.33424377441406,59.0,-21.466833114624023,-5794.125,200.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141357421875,301.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296336501836776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315616682404,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671700,293.11279296875,297.1499938964844,293.1499938964844,0.2042615413665771,-4132.27685546875,304.1446533203125,0.7975847721099854,0.2095599472522735,0.1897088289260864,293.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.4836359322071075,0.050000000745058,0.0490699708461761,293.0702819824219,297.1499938964844,293.1499938964844,0.1744711995124817,-2843.416015625,304.1391906738281,0.7651141285896301,0.185443565249443,0.1305780112743377,293.1032409667969,297.1499938964844,293.1499938964844,0.4940987229347229,-8594.2412109375,304.1378479003906,0.9990000128746032,0.4891683161258697,0.3947088122367859,293.0846252441406,297.1499938964844,293.1499938964844,0.0055489661172032,-2404.5400390625,294.6669616699219,0.4836359322071075,0.050000000745058,0.2327668070793151,286.1265869140625,291.1499938964844,263.1499938964844,261.6091613769531,281.2644958496094,293.5701904296875,286.1235656738281,1.0,0.2662143409252167,0.6684744954109192,0.6684744954109192,1.0,1.0,-1.1963176727294922,0.4841801822185516,0.7121375203132629,0.1951556801795959,0.0,0.0,1.0,52.0223274230957,59.0,-30.77059364318848,-5801.69970703125,203.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14208984375,301.5726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296426355838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315707922913,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671760,293.11358642578125,297.1499938964844,293.1499938964844,0.2049074321985244,-4142.71826171875,304.1444396972656,0.7957234382629395,0.209870770573616,0.1900172084569931,293.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.4822050333023071,0.050000000745058,0.0490978918969631,293.0717163085937,297.1499938964844,293.1499938964844,0.1755777299404144,-2857.671875,304.1391296386719,0.7640112042427063,0.1861702352762222,0.1311135292053222,293.1082763671875,297.1499938964844,293.1499938964844,0.4995553195476532,-8671.212890625,304.1301574707031,0.9990000128746032,0.4887730777263641,0.3980510532855987,293.0833740234375,297.1499938964844,293.1499938964844,0.0055703129619359,-2413.728759765625,294.67877197265625,0.4822050333023071,0.050000000745058,0.2328992635011673,286.1103820800781,291.1499938964844,263.1499938964844,261.6088562011719,281.2524108886719,293.55291748046875,286.1067810058594,1.0,0.2678161561489105,0.6682744026184082,0.6682744026184082,1.0,1.0,-1.2015345096588137,0.48635995388031,0.7151744961738586,0.1963190883398056,0.0,0.0,1.0,52.80467224121094,62.0,-39.50930404663086,-5809.55224609375,206.4088287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141357421875,301.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296662837266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315947883995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671820,293.1151733398437,297.1499938964844,293.1499938964844,0.2062916457653045,-4165.14306640625,304.1439819335937,0.7914048433303833,0.2104718387126922,0.1906235814094543,293.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.4788882732391357,0.050000000745058,0.0491627007722854,293.0746154785156,297.1499938964844,293.1499938964844,0.1778274178504943,-2886.6708984375,304.1390075683594,0.7611905932426453,0.1875675916671753,0.132148876786232,293.1233825683594,297.1499938964844,293.1499938964844,0.5124474763870239,-8850.453125,304.1153259277344,0.9990000128746032,0.4867786467075348,0.4057026505470276,293.0811767578125,297.1499938964844,293.1499938964844,0.0056155384518206,-2433.609130859375,294.69830322265625,0.4788882732391357,0.050000000745058,0.2332066893577575,286.0702209472656,291.1499938964844,263.1499938964844,261.60809326171875,281.2277526855469,293.5185852050781,286.0657043457031,1.0,0.271431565284729,0.6678741574287415,0.6678741574287415,1.0,1.0,-1.2131357192993164,0.4912217259407043,0.7219139933586121,0.1989287585020065,0.0,0.0,1.0,54.614742279052734,65.0,-54.58745574951172,-5825.81005859375,214.06735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,301.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129765585064888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316955749643,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671880,293.1151733398437,297.1499938964844,293.1499938964844,0.2062916457653045,-4165.14306640625,304.1439819335937,0.7914048433303833,0.2104718387126922,0.1906235814094543,293.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.4788882732391357,0.050000000745058,0.0491627007722854,293.0746154785156,297.1499938964844,293.1499938964844,0.1778274178504943,-2886.6708984375,304.1390075683594,0.7611905932426453,0.1875675916671753,0.132148876786232,293.1233825683594,297.1499938964844,293.1499938964844,0.5124474763870239,-8850.453125,304.1153259277344,0.9990000128746032,0.4867786467075348,0.4057026505470276,293.0811767578125,297.1499938964844,293.1499938964844,0.0056155384518206,-2433.609130859375,294.69830322265625,0.4788882732391357,0.050000000745058,0.2332066893577575,286.0702209472656,291.1499938964844,263.1499938964844,261.60809326171875,281.2277526855469,293.5185852050781,286.0657043457031,1.0,0.271431565284729,0.6678741574287415,0.6678741574287415,1.0,1.0,-1.2131357192993164,0.4912217259407043,0.7219139933586121,0.1989287585020065,0.0,0.0,1.0,54.614742279052734,65.0,-54.58745574951172,-5825.81005859375,214.06735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,301.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129765585064888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316955749643,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
671940,293.11669921875,297.1499938964844,293.1499938964844,0.207773670554161,-4189.17236328125,304.1435241699219,0.7865141034126282,0.2110472917556762,0.19121615588665,293.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.4749999344348907,0.050000000745058,0.0492377579212188,293.077392578125,297.1499938964844,293.1499938964844,0.1801253110170364,-2916.281982421875,304.13885498046875,0.7577871084213257,0.1889099180698394,0.1331489980220794,293.144287109375,297.1499938964844,293.1499938964844,0.5275780558586121,-9057.3603515625,304.1017150878906,0.9990000128746032,0.483221173286438,0.4143871366977691,293.0792236328125,297.1499938964844,293.1499938964844,0.0056639453396201,-2455.261474609375,294.7138366699219,0.4749999344348907,0.050000000745058,0.2335627228021621,286.0218811035156,291.1499938964844,263.1499938964844,261.607177734375,281.2042541503906,293.48760986328125,286.01678466796875,1.0,0.2754902839660644,0.6674739122390747,0.6674739122390747,1.0,1.0,-1.225988745689392,0.4966274499893188,0.7293612360954285,0.2018473297357559,0.0,0.0,1.0,56.70469665527344,53.0,-65.98330688476562,-5842.2275390625,222.8771514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,301.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299422085285186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001318748254561,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672000,293.11669921875,297.1499938964844,293.1499938964844,0.207773670554161,-4189.17236328125,304.1435241699219,0.7865141034126282,0.2110472917556762,0.19121615588665,293.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.4749999344348907,0.050000000745058,0.0492377579212188,293.077392578125,297.1499938964844,293.1499938964844,0.1801253110170364,-2916.281982421875,304.13885498046875,0.7577871084213257,0.1889099180698394,0.1331489980220794,293.144287109375,297.1499938964844,293.1499938964844,0.5275780558586121,-9057.3603515625,304.1017150878906,0.9990000128746032,0.483221173286438,0.4143871366977691,293.0792236328125,297.1499938964844,293.1499938964844,0.0056639453396201,-2455.261474609375,294.7138366699219,0.4749999344348907,0.050000000745058,0.2335627228021621,286.0218811035156,291.1499938964844,263.1499938964844,261.607177734375,281.2042541503906,293.48760986328125,286.01678466796875,1.0,0.2754902839660644,0.6674739122390747,0.6674739122390747,1.0,1.0,-1.225988745689392,0.4966274499893188,0.7293612360954285,0.2018473297357559,0.0,0.0,1.0,56.70469665527344,53.0,-65.98330688476562,-5842.2275390625,222.8771514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,301.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299422085285186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001318748254561,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672060,293.1178894042969,297.1499938964844,293.1499938964844,0.2090297937393188,-4209.341796875,304.14361572265625,0.789193332195282,0.2116487920284271,0.1917197704315185,293.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.4763670563697815,0.050000000745058,0.0492115244269371,293.07977294921875,297.1499938964844,293.1499938964844,0.1822046935558319,-2942.865234375,304.1391296386719,0.7613263130187988,0.1902677863836288,0.1340696662664413,293.1599426269531,297.1499938964844,293.1499938964844,0.5258508920669556,-9021.447265625,304.12164306640625,0.9990000128746032,0.4801554381847381,0.4113772511482239,293.0774230957031,297.1499938964844,293.1499938964844,0.0057002222165465,-2471.465087890625,294.7338562011719,0.4763670563697815,0.050000000745058,0.2334382832050323,285.9811096191406,291.1499938964844,263.1499938964844,261.6060791015625,281.19793701171875,293.4676818847656,285.9788513183594,1.0,0.2738898992538452,0.6669874787330627,0.6669874787330627,1.0,1.0,-1.2239142656326294,0.4955351054668426,0.7283791899681091,0.2013195306062698,0.0,0.0,1.0,56.0133056640625,41.0,-49.42842483520508,-5838.84130859375,220.7055511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141052246094,301.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301797777414322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001321159215876,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672120,293.1178894042969,297.1499938964844,293.1499938964844,0.2090297937393188,-4209.341796875,304.14361572265625,0.789193332195282,0.2116487920284271,0.1917197704315185,293.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.4763670563697815,0.050000000745058,0.0492115244269371,293.07977294921875,297.1499938964844,293.1499938964844,0.1822046935558319,-2942.865234375,304.1391296386719,0.7613263130187988,0.1902677863836288,0.1340696662664413,293.1599426269531,297.1499938964844,293.1499938964844,0.5258508920669556,-9021.447265625,304.12164306640625,0.9990000128746032,0.4801554381847381,0.4113772511482239,293.0774230957031,297.1499938964844,293.1499938964844,0.0057002222165465,-2471.465087890625,294.7338562011719,0.4763670563697815,0.050000000745058,0.2334382832050323,285.9811096191406,291.1499938964844,263.1499938964844,261.6060791015625,281.19793701171875,293.4676818847656,285.9788513183594,1.0,0.2738898992538452,0.6669874787330627,0.6669874787330627,1.0,1.0,-1.2239142656326294,0.4955351054668426,0.7283791899681091,0.2013195306062698,0.0,0.0,1.0,56.0133056640625,41.0,-49.42842483520508,-5838.84130859375,220.7055511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141052246094,301.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301797777414322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001321159215876,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672180,293.1187438964844,297.1499938964844,293.1499938964844,0.2097455561161041,-4220.322265625,304.1445617675781,0.798875629901886,0.2122891545295715,0.1921765804290771,293.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.4822426438331604,0.050000000745058,0.0490970723330974,293.0818176269531,297.1499938964844,293.1499938964844,0.1837866008281707,-2962.606201171875,304.14013671875,0.7714535593986511,0.1916307359933853,0.1349381804466247,293.1540222167969,297.1499938964844,293.1499938964844,0.5070153474807739,-8748.7392578125,304.162841796875,0.9990000128746032,0.4810565710067749,0.3979629874229431,293.0753479003906,297.1499938964844,293.1499938964844,0.0057213595137,-2479.077880859375,294.77459716796875,0.4822426438331604,0.050000000745058,0.2328953593969345,285.9761962890625,291.1499938964844,263.1499938964844,261.6048889160156,281.2076110839844,293.4598693847656,285.9775695800781,1.0,0.2680061161518097,0.666500985622406,0.666500985622406,1.0,1.0,-1.2086193561553955,0.4887595176696777,0.7198598384857178,0.1976364701986313,0.0,0.0,1.0,52.89303207397461,44.0,-7.48118782043457,-5819.5244140625,208.97740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,301.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130382552742958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323217147728,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672240,293.1187438964844,297.1499938964844,293.1499938964844,0.2097455561161041,-4220.322265625,304.1445617675781,0.798875629901886,0.2122891545295715,0.1921765804290771,293.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.4822426438331604,0.050000000745058,0.0490970723330974,293.0818176269531,297.1499938964844,293.1499938964844,0.1837866008281707,-2962.606201171875,304.14013671875,0.7714535593986511,0.1916307359933853,0.1349381804466247,293.1540222167969,297.1499938964844,293.1499938964844,0.5070153474807739,-8748.7392578125,304.162841796875,0.9990000128746032,0.4810565710067749,0.3979629874229431,293.0753479003906,297.1499938964844,293.1499938964844,0.0057213595137,-2479.077880859375,294.77459716796875,0.4822426438331604,0.050000000745058,0.2328953593969345,285.9761962890625,291.1499938964844,263.1499938964844,261.6048889160156,281.2076110839844,293.4598693847656,285.9775695800781,1.0,0.2680061161518097,0.666500985622406,0.666500985622406,1.0,1.0,-1.2086193561553955,0.4887595176696777,0.7198598384857178,0.1976364701986313,0.0,0.0,1.0,52.89303207397461,44.0,-7.48118782043457,-5819.5244140625,208.97740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,301.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130382552742958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323217147728,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672300,293.1191101074219,297.1499938964844,293.1499938964844,0.2099697440862655,-4223.53857421875,304.1451416015625,0.802868664264679,0.2126100212335586,0.1924259960651397,293.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.4844826757907867,0.050000000745058,0.04905341938138,293.0828552246094,297.1499938964844,293.1499938964844,0.1844405531883239,-2970.599853515625,304.1407470703125,0.7757630944252014,0.1922919750213623,0.1353745311498642,293.1437072753906,297.1499938964844,293.1499938964844,0.4988594651222229,-8634.2548828125,304.1751708984375,0.9990000128746032,0.4830255806446075,0.3927243947982788,293.0740661621094,297.1499938964844,293.1499938964844,0.0057323048822581,-2482.13330078125,294.8025817871094,0.4844826757907867,0.050000000745058,0.2326882928609848,285.9860534667969,291.1499938964844,263.1499938964844,261.6042175292969,281.2131042480469,293.4591369628906,285.98828125,1.0,0.2661052644252777,0.6662577986717224,0.6662577986717224,1.0,1.0,-1.2028484344482422,0.4862056076526642,0.7166427969932556,0.1961726993322372,0.0,0.0,1.0,51.70289993286133,44.0,10.761469841003418,-5812.6279296875,204.59454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111328125,301.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304435729980468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323836331721,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672360,293.1195068359375,297.1499938964844,293.1499938964844,0.2102014273405075,-4226.9033203125,304.1455993652344,0.8057787418365479,0.2129261791706085,0.1926829516887664,293.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.4860232472419739,0.050000000745058,0.0490236394107341,293.0838928222656,297.1499938964844,293.1499938964844,0.1850870549678802,-2978.5107421875,304.1412353515625,0.7790491580963135,0.192936435341835,0.1358077228069305,293.1325378417969,297.1499938964844,293.1499938964844,0.492956668138504,-8552.787109375,304.1812438964844,0.9990000128746032,0.485299676656723,0.3891107439994812,293.0726013183594,297.1499938964844,293.1499938964844,0.0057452847249805,-2485.96240234375,294.83172607421875,0.4860232472419739,0.050000000745058,0.2325470298528671,285.99639892578125,291.1499938964844,263.1499938964844,261.603515625,281.2167053222656,293.4589233398437,285.9983825683594,1.0,0.2647114992141723,0.6661332249641418,0.6661332249641418,1.0,1.0,-1.1991326808929443,0.484563946723938,0.7145687341690063,0.1952612996101379,0.0,0.0,1.0,50.89505386352539,47.0,19.24597930908203,-5808.6416015625,201.7070159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11529541015625,301.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304773986339569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001324179611401,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672420,293.1202392578125,297.1499938964844,293.1499938964844,0.2107180058956146,-4234.58544921875,304.1462097167969,0.8093579411506653,0.2135517746210098,0.1932143121957779,293.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.4877501130104065,0.050000000745058,0.0489906258881092,293.08599853515625,297.1499938964844,293.1499938964844,0.1863892078399658,-2994.506103515625,304.1419677734375,0.7835111021995544,0.1941862255334854,0.1366641074419021,293.1114501953125,297.1499938964844,293.1499938964844,0.4857078194618225,-8456.1953125,304.1826171875,0.9990000128746032,0.4900265634059906,0.3850655853748321,293.0693664550781,297.1499938964844,293.1499938964844,0.0057770442217588,-2495.978515625,294.890869140625,0.4877501130104065,0.050000000745058,0.2323904484510421,286.0141906738281,291.1499938964844,263.1499938964844,261.6020202636719,281.2207946777344,293.458251953125,286.0157470703125,1.0,0.2632864713668823,0.6658841967582703,0.6658841967582703,1.0,1.0,-1.1957132816314695,0.4830105304718017,0.712702751159668,0.1943870484828949,0.0,0.0,1.0,50.00986862182617,50.0,22.64623641967773,-5806.14013671875,198.77557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,301.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304852664470672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001324259501416,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672480,293.1202392578125,297.1499938964844,293.1499938964844,0.2107180058956146,-4234.58544921875,304.1462097167969,0.8093579411506653,0.2135517746210098,0.1932143121957779,293.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.4877501130104065,0.050000000745058,0.0489906258881092,293.08599853515625,297.1499938964844,293.1499938964844,0.1863892078399658,-2994.506103515625,304.1419677734375,0.7835111021995544,0.1941862255334854,0.1366641074419021,293.1114501953125,297.1499938964844,293.1499938964844,0.4857078194618225,-8456.1953125,304.1826171875,0.9990000128746032,0.4900265634059906,0.3850655853748321,293.0693664550781,297.1499938964844,293.1499938964844,0.0057770442217588,-2495.978515625,294.890869140625,0.4877501130104065,0.050000000745058,0.2323904484510421,286.0141906738281,291.1499938964844,263.1499938964844,261.6020202636719,281.2207946777344,293.458251953125,286.0157470703125,1.0,0.2632864713668823,0.6658841967582703,0.6658841967582703,1.0,1.0,-1.1957132816314695,0.4830105304718017,0.712702751159668,0.1943870484828949,0.0,0.0,1.0,50.00986862182617,50.0,22.64623641967773,-5806.14013671875,198.77557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,301.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304852664470672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001324259501416,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
