time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672540,293.1208801269531,297.1499938964844,293.1499938964844,0.2113489210605621,-4244.2431640625,304.1463928222656,0.8104898929595947,0.2141727656126022,0.1937675327062606,293.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.4879779517650604,0.050000000745058,0.0489863008260726,293.0880432128906,297.1499938964844,293.1499938964844,0.1877476572990417,-3011.3134765625,304.1423645019531,0.7855381369590759,0.1953924298286438,0.1375095844268798,293.0956115722656,297.1499938964844,293.1499938964844,0.4838083386421203,-8435.7880859375,304.1747131347656,0.9990000128746032,0.4942274987697601,0.3845329880714416,293.0659484863281,297.1499938964844,293.1499938964844,0.0058151925913989,-2508.85498046875,294.9486389160156,0.4879779517650604,0.050000000745058,0.232369914650917,286.0253295898437,291.1499938964844,263.1499938964844,261.60040283203125,281.2195739746094,293.4535522460937,286.02593994140625,1.0,0.2633604109287262,0.6656351685523987,0.6656351685523987,1.0,1.0,-1.196721434593201,0.4833580553531647,0.7133633494377136,0.1945520937442779,0.0,0.0,1.0,49.914981842041016,53.0,15.025188446044922,-5809.591796875,198.91412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,301.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304430365562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323831093031,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672600,293.1208801269531,297.1499938964844,293.1499938964844,0.2113489210605621,-4244.2431640625,304.1463928222656,0.8104898929595947,0.2141727656126022,0.1937675327062606,293.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.4879779517650604,0.050000000745058,0.0489863008260726,293.0880432128906,297.1499938964844,293.1499938964844,0.1877476572990417,-3011.3134765625,304.1423645019531,0.7855381369590759,0.1953924298286438,0.1375095844268798,293.0956115722656,297.1499938964844,293.1499938964844,0.4838083386421203,-8435.7880859375,304.1747131347656,0.9990000128746032,0.4942274987697601,0.3845329880714416,293.0659484863281,297.1499938964844,293.1499938964844,0.0058151925913989,-2508.85498046875,294.9486389160156,0.4879779517650604,0.050000000745058,0.232369914650917,286.0253295898437,291.1499938964844,263.1499938964844,261.60040283203125,281.2195739746094,293.4535522460937,286.02593994140625,1.0,0.2633604109287262,0.6656351685523987,0.6656351685523987,1.0,1.0,-1.196721434593201,0.4833580553531647,0.7133633494377136,0.1945520937442779,0.0,0.0,1.0,49.914981842041016,53.0,15.025188446044922,-5809.591796875,198.91412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,301.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304430365562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323831093031,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672660,293.1214599609375,297.1499938964844,293.1499938964844,0.2121466845273971,-4256.72998046875,304.1462707519531,0.8097070455551147,0.2147930711507797,0.1943409740924835,293.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.4870064854621887,0.050000000745058,0.0490047708153724,293.09002685546875,297.1499938964844,293.1499938964844,0.1892129778861999,-3029.594482421875,304.1424560546875,0.7855823040008545,0.1965617686510086,0.1383450180292129,293.0875549316406,297.1499938964844,293.1499938964844,0.4865199625492096,-8479.5390625,304.1618957519531,0.9990000128746032,0.4972541928291321,0.3868056535720825,293.0625915527344,297.1499938964844,293.1499938964844,0.0058593023568391,-2524.693359375,295.0025634765625,0.4870064854621887,0.050000000745058,0.2324575334787368,286.0259704589844,291.1499938964844,263.1499938964844,261.5986633300781,281.212646484375,293.44256591796875,286.02545166015625,1.0,0.2646297216415405,0.6653364896774292,0.6653364896774292,1.0,1.0,-1.201266527175903,0.4852084815502167,0.7160580158233643,0.1955307126045227,0.0,0.0,1.0,50.448486328125,56.0,1.354977011680603,-5817.501953125,201.50352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,301.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303865760564804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000132325803861,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672720,293.1214599609375,297.1499938964844,293.1499938964844,0.2121466845273971,-4256.72998046875,304.1462707519531,0.8097070455551147,0.2147930711507797,0.1943409740924835,293.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.4870064854621887,0.050000000745058,0.0490047708153724,293.09002685546875,297.1499938964844,293.1499938964844,0.1892129778861999,-3029.594482421875,304.1424560546875,0.7855823040008545,0.1965617686510086,0.1383450180292129,293.0875549316406,297.1499938964844,293.1499938964844,0.4865199625492096,-8479.5390625,304.1618957519531,0.9990000128746032,0.4972541928291321,0.3868056535720825,293.0625915527344,297.1499938964844,293.1499938964844,0.0058593023568391,-2524.693359375,295.0025634765625,0.4870064854621887,0.050000000745058,0.2324575334787368,286.0259704589844,291.1499938964844,263.1499938964844,261.5986633300781,281.212646484375,293.44256591796875,286.02545166015625,1.0,0.2646297216415405,0.6653364896774292,0.6653364896774292,1.0,1.0,-1.201266527175903,0.4852084815502167,0.7160580158233643,0.1955307126045227,0.0,0.0,1.0,50.448486328125,56.0,1.354977011680603,-5817.501953125,201.50352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,301.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303865760564804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000132325803861,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672780,293.1219787597656,297.1499938964844,293.1499938964844,0.2131314873695373,-4272.349609375,304.1458740234375,0.8074113726615906,0.2154137343168258,0.1949321180582046,293.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.4850873947143554,0.050000000745058,0.0490416660904884,293.0918884277344,297.1499938964844,293.1499938964844,0.1908081769943237,-3049.63134765625,304.1423034667969,0.7840743660926819,0.1976993530988693,0.1391709893941879,293.0877380371094,297.1499938964844,293.1499938964844,0.4931531846523285,-8576.6279296875,304.1468505859375,0.9990000128746032,0.4988150000572204,0.3913057446479797,293.0594482421875,297.1499938964844,293.1499938964844,0.0059087937697768,-2543.369140625,295.0513610839844,0.4850873947143554,0.050000000745058,0.2326325476169586,286.01470947265625,291.1499938964844,263.1499938964844,261.5968017578125,281.2005615234375,293.42608642578125,286.012939453125,1.0,0.2668496370315552,0.6650378108024597,0.6650378108024597,1.0,1.0,-1.2086224555969238,0.4882677793502807,0.7203546166419983,0.1971677392721176,0.0,0.0,1.0,51.48978805541992,59.0,-14.824294090270996,-5828.59521484375,206.0952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,301.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303487867116928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001322874450124,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672840,293.1219787597656,297.1499938964844,293.1499938964844,0.2131314873695373,-4272.349609375,304.1458740234375,0.8074113726615906,0.2154137343168258,0.1949321180582046,293.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.4850873947143554,0.050000000745058,0.0490416660904884,293.0918884277344,297.1499938964844,293.1499938964844,0.1908081769943237,-3049.63134765625,304.1423034667969,0.7840743660926819,0.1976993530988693,0.1391709893941879,293.0877380371094,297.1499938964844,293.1499938964844,0.4931531846523285,-8576.6279296875,304.1468505859375,0.9990000128746032,0.4988150000572204,0.3913057446479797,293.0594482421875,297.1499938964844,293.1499938964844,0.0059087937697768,-2543.369140625,295.0513610839844,0.4850873947143554,0.050000000745058,0.2326325476169586,286.01470947265625,291.1499938964844,263.1499938964844,261.5968017578125,281.2005615234375,293.42608642578125,286.012939453125,1.0,0.2668496370315552,0.6650378108024597,0.6650378108024597,1.0,1.0,-1.2086224555969238,0.4882677793502807,0.7203546166419983,0.1971677392721176,0.0,0.0,1.0,51.48978805541992,59.0,-14.824294090270996,-5828.59521484375,206.0952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,301.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303487867116928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001322874450124,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672900,293.1221923828125,297.1499938964844,293.1499938964844,0.2136934250593185,-4281.31298828125,304.1455993652344,0.8057947754859924,0.2157239317893982,0.1952331960201263,293.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.483836680650711,0.050000000745058,0.0490659363567829,293.0928039550781,297.1499938964844,293.1499938964844,0.1916561424732208,-3060.32080078125,304.1421813964844,0.7828621864318848,0.1982578486204147,0.1395806968212127,293.0907897949219,297.1499938964844,293.1499938964844,0.4977412521839142,-8642.09765625,304.1390991210937,0.9990000128746032,0.4990072250366211,0.394237756729126,293.0579833984375,297.1499938964844,293.1499938964844,0.0059353704564273,-2553.6953125,295.0736999511719,0.483836680650711,0.050000000745058,0.2327476888895034,286.0046081542969,291.1499938964844,263.1499938964844,261.5958251953125,281.1931457519531,293.41650390625,286.0022888183594,1.0,0.2682515978813171,0.6648884415626526,0.6648884415626526,1.0,1.0,-1.213161826133728,0.49016934633255,0.7229925394058228,0.1981882154941558,0.0,0.0,1.0,52.17070770263672,59.0,-22.986099243164062,-5834.95947265625,209.03208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507568359375,301.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303456425666809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000132284258143,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
672960,293.1224060058594,297.1499938964844,293.1499938964844,0.2142985463142395,-4290.986328125,304.1452941894531,0.8039165139198303,0.2160338014364242,0.195537269115448,293.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.4824168980121612,0.050000000745058,0.0490936264395713,293.0936584472656,297.1499938964844,293.1499938964844,0.1925383061170578,-3071.45947265625,304.1419982910156,0.7814047336578369,0.1988151967525482,0.1399897038936615,293.0956726074219,297.1499938964844,293.1499938964844,0.5030823945999146,-8717.3935546875,304.1313781738281,0.9990000128746032,0.4987971484661102,0.3975563049316406,293.0565795898437,297.1499938964844,293.1499938964844,0.0059631383046507,-2564.64990234375,295.0948181152344,0.4824168980121612,0.050000000745058,0.232879027724266,285.99176025390625,291.1499938964844,263.1499938964844,261.5948181152344,281.1854858398437,293.4064636230469,285.98895263671875,1.0,0.2698198854923248,0.6646824479103088,0.6646824479103088,1.0,1.0,-1.218191623687744,0.492265522480011,0.7259261012077332,0.199305772781372,0.0,0.0,1.0,52.94563674926758,62.0,-30.72291755676269,-5841.62353515625,212.3507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,301.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303567737340927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001322955504292,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
673020,293.122802734375,297.1499938964844,293.1499938964844,0.2156209647655487,-4312.15771484375,304.1446533203125,0.7995805144309998,0.216652050614357,0.1961526572704315,293.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.4791285395622253,0.050000000745058,0.0491578914225101,293.0951232910156,297.1499938964844,293.1499938964844,0.1944195479154586,-3095.242919921875,304.1415100097656,0.7779502272605896,0.1999447345733642,0.140821561217308,293.1105041503906,297.1499938964844,293.1499938964844,0.5157185792922974,-8892.88671875,304.1165771484375,0.9990000128746032,0.4971776604652405,0.4051534831523895,293.0539855957031,297.1499938964844,293.1499938964844,0.0060216784477233,-2588.138671875,295.1338806152344,0.4791285395622253,0.050000000745058,0.2331838756799698,285.95904541015625,291.1499938964844,263.1499938964844,261.5927429199219,281.16949462890625,293.3864440917969,285.95538330078125,1.0,0.2733742296695709,0.6642705202102661,0.6642705202102661,1.0,1.0,-1.2294903993606567,0.4969944059848785,0.7324960231781006,0.201828196644783,0.0,0.0,1.0,54.73976135253906,65.0,-44.42144012451172,-5855.67822265625,220.004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,301.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304293125867843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323691685684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
673080,293.122802734375,297.1499938964844,293.1499938964844,0.2156209647655487,-4312.15771484375,304.1446533203125,0.7995805144309998,0.216652050614357,0.1961526572704315,293.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.4791285395622253,0.050000000745058,0.0491578914225101,293.0951232910156,297.1499938964844,293.1499938964844,0.1944195479154586,-3095.242919921875,304.1415100097656,0.7779502272605896,0.1999447345733642,0.140821561217308,293.1105041503906,297.1499938964844,293.1499938964844,0.5157185792922974,-8892.88671875,304.1165771484375,0.9990000128746032,0.4971776604652405,0.4051534831523895,293.0539855957031,297.1499938964844,293.1499938964844,0.0060216784477233,-2588.138671875,295.1338806152344,0.4791285395622253,0.050000000745058,0.2331838756799698,285.95904541015625,291.1499938964844,263.1499938964844,261.5927429199219,281.16949462890625,293.3864440917969,285.95538330078125,1.0,0.2733742296695709,0.6642705202102661,0.6642705202102661,1.0,1.0,-1.2294903993606567,0.4969944059848785,0.7324960231781006,0.201828196644783,0.0,0.0,1.0,54.73976135253906,65.0,-44.42144012451172,-5855.67822265625,220.004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,301.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304293125867843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323691685684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
673140,293.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440124511719,0.7946876883506775,0.0,0.196775421500206,293.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.4752792716026306,0.0,0.0492323040962219,293.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409912109375,0.7739853858947754,0.0,0.1416680514812469,293.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1029968261719,0.9990000128746032,0.0,0.4137753844261169,293.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16912841796875,0.4752792716026306,0.0,0.2335368543863296,285.91851806640625,294.1499938964844,263.1499938964844,261.5905456542969,281.1537170410156,293.3684387207031,285.9142150878906,0.0,0.0,0.6638585329055786,0.6638585329055786,1.0,1.0,-1.24211585521698,0.5023043751716614,0.7398114800453186,0.2046601325273513,0.0,0.0,0.0,56.812110900878906,60.0,-55.38126373291016,-5870.20751953125,228.84385681152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,301.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440124511719,0.7946876883506775,0.0,0.196775421500206,293.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.4752792716026306,0.0,0.0492323040962219,293.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409912109375,0.7739853858947754,0.0,0.1416680514812469,293.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1029968261719,0.9990000128746032,0.0,0.4137753844261169,293.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16912841796875,0.4752792716026306,0.0,0.2335368543863296,285.91851806640625,294.1499938964844,263.1499938964844,261.5905456542969,281.1537170410156,293.3684387207031,285.9142150878906,0.0,0.0,0.6638585329055786,0.6638585329055786,1.0,1.0,-1.24211585521698,0.5023043751716614,0.7398114800453186,0.2046601325273513,0.0,0.0,0.0,56.812110900878906,60.0,-55.38126373291016,-5870.20751953125,228.84385681152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,301.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742919921875,0.0,0.0,0.0008041750406846,293.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.000269566749921,292.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0005839967634528,292.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0018048509955406,292.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0012787085724994,286.0734558105469,294.1499938964844,263.1513671875,261.58953857421875,279.6568603515625,289.41534423828125,285.95037841796875,0.0,0.0,0.3983151018619537,0.3983151018619537,1.0,1.0,-0.0055971154943108,0.0033326088450849,0.0022645066492259,-0.012673107907176,0.0,0.0,0.0,-0.0309450887143611,60.0,-85.1373291015625,-0.0,-2.20737842937524e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4705699648028978e-17,-1.4705780711729008e-17,8.128156447955703e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742919921875,0.0,0.0,0.0008041750406846,293.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.000269566749921,292.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0005839967634528,292.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0018048509955406,292.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0012787085724994,286.0734558105469,294.1499938964844,263.1513671875,261.58953857421875,279.6568603515625,289.41534423828125,285.95037841796875,0.0,0.0,0.3983151018619537,0.3983151018619537,1.0,1.0,-0.0055971154943108,0.0033326088450849,0.0022645066492259,-0.012673107907176,0.0,0.0,0.0,-0.0309450887143611,60.0,-85.1373291015625,-0.0,-2.20737842937524e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4705699648028978e-17,-1.4705780711729008e-17,8.128156447955703e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,0.0001151337201008,293.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001040684801409,292.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,8.831496234051883e-05,292.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,0.0001497369812568,292.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.000493656087201,286.07330322265625,294.1499938964844,263.1530456542969,261.5899353027344,279.3208923339844,286.561767578125,285.9500732421875,0.0,0.0,0.2655434012413025,0.2655434012413025,1.0,1.0,-0.0011330574052408,0.001052415696904,8.064172288868576e-05,-0.0138923609629273,0.0,0.0,0.0,-0.0081462087109684,60.0,-56.23165130615234,-0.0,-8.87898465862236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.654604016117802e-20,2.6546187179607204e-20,-1.4672567550673102e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,9.45581414271146e-05,293.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.912955283652992e-05,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,7.351335079874843e-05,292.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.000100310484413,292.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,0.000470227911137,286.0732116699219,294.1499938964844,263.1553955078125,261.5909118652344,279.1714782714844,283.8278503417969,285.94940185546875,0.0,0.0,0.1327717006206512,0.1327717006206512,1.0,1.0,-0.0010009553516283,0.0002798564673867,0.0007210988551378,-0.0146617563441395,0.0,0.0,0.0,-0.0077193402685225,60.0,-30.84238243103028,-0.0,-6.891319515034412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3137339841910439e-20,-1.3137412543331464e-20,7.26129022034365e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,9.403415606357156e-05,293.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,9.900786244543268e-05,292.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,7.3136696300935e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.904503531288356e-05,292.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,0.0004696506657637,286.0731201171875,294.1499938964844,263.1583251953125,261.5924377441406,279.02862548828125,281.4046325683594,285.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001656986773,1.729380372239575e-08,0.0010016397573053,-0.0149698294699192,0.0,0.0,0.0,-0.0078240372240543,60.0,-21.13612365722656,-0.0,-6.844258848559548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527404785156,0.0,0.0,9.402794239576906e-05,293.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.901457087835296e-05,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,7.313281821552664e-05,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.901649900712071e-05,292.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796203613281,0.0,0.0,0.0004696825053542,286.0730285644531,294.1499938964844,263.1618957519531,261.59454345703125,278.8871765136719,279.2611694335937,285.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-17.5963077545166,-0.0,-6.844251032589457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142272949219,0.0,0.0,9.405092714587228e-05,293.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.90390035440214e-05,292.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,7.315070979529992e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.904035687213764e-05,292.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0004697983968071,286.0728454589844,294.1499938964844,263.1707458496094,261.60028076171875,278.6081237792969,275.689453125,285.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-15.85650634765625,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142272949219,0.0,0.0,9.405092714587228e-05,293.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.90390035440214e-05,292.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,7.315070979529992e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.904035687213764e-05,292.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0004697983968071,286.0728454589844,294.1499938964844,263.1707458496094,261.60028076171875,278.6081237792969,275.689453125,285.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-15.85650634765625,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,9.407800098415464e-05,293.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.9067525297869e-05,291.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28369140625,0.0,0.0,7.317176641663536e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.90688567981124e-05,292.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,0.0004699337005149,286.0726013183594,294.1499938964844,263.18182373046875,261.6080322265625,278.3341369628906,272.8982238769531,285.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-15.626707077026367,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,9.407800098415464e-05,293.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.9067525297869e-05,291.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28369140625,0.0,0.0,7.317176641663536e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.90688567981124e-05,292.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,0.0004699337005149,286.0726013183594,294.1499938964844,263.18182373046875,261.6080322265625,278.3341369628906,272.8982238769531,285.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-15.626707077026367,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,9.41086618695408e-05,293.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.909983054967596e-05,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,7.319560972973704e-05,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.910114022204652e-05,292.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0004700869030784,286.0723571777344,294.1499938964844,263.1949462890625,261.6176147460937,278.0651550292969,270.71954345703125,285.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-15.592351913452148,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,9.41086618695408e-05,293.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.909983054967596e-05,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,7.319560972973704e-05,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.910114022204652e-05,292.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0004700869030784,286.0723571777344,294.1499938964844,263.1949462890625,261.6176147460937,278.0651550292969,270.71954345703125,285.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-15.592351913452148,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,9.414265514351428e-05,293.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,9.913564281305298e-05,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,7.32220578356646e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,9.91369379335083e-05,292.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583984375,0.0,0.0,0.0004702568112406,286.0720520019531,294.1499938964844,263.2099914550781,261.6289367675781,277.80108642578125,269.0218811035156,285.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-15.582148551940918,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,9.414265514351428e-05,293.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,9.913564281305298e-05,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,7.32220578356646e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,9.91369379335083e-05,292.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583984375,0.0,0.0,0.0004702568112406,286.0720520019531,294.1499938964844,263.2099914550781,261.6289367675781,277.80108642578125,269.0218811035156,285.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-15.582148551940918,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,9.416082320967688e-05,293.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,9.915477858157828e-05,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840515136719,0.0,0.0,7.323618046939373e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.9156066426076e-05,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0004703475860878,286.0718994140625,294.1499938964844,263.2181701660156,261.6352233886719,277.6708984375,268.3204345703125,285.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-15.57812213897705,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,9.417971887160093e-05,293.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,9.917468560161068e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644592285156,0.0,0.0,7.325087790377438e-05,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,9.91759661701508e-05,292.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0004704419989138,286.0717468261719,294.1499938964844,263.226806640625,261.641845703125,277.5419311523437,267.7023620605469,285.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-15.5740385055542,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.421955473953858e-05,293.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,9.921664604917169e-05,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256103515625,0.0,0.0,7.328186620725319e-05,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.921791206579655e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,0.0004706410400103,286.0714111328125,294.1499938964844,263.2452392578125,261.6562194824219,277.2875671386719,266.6788635253906,285.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-15.56527328491211,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.421955473953858e-05,293.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,9.921664604917169e-05,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256103515625,0.0,0.0,7.328186620725319e-05,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.921791206579655e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,0.0004706410400103,286.0714111328125,294.1499938964844,263.2452392578125,261.6562194824219,277.2875671386719,266.6788635253906,285.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-15.56527328491211,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,9.426184988114984e-05,293.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.926119673764332e-05,291.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.331476081162691e-05,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.926244820235296e-05,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0004708523629233,286.071044921875,294.1499938964844,263.26513671875,261.67193603515625,277.0379638671875,265.8882751464844,285.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-15.55557918548584,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,9.426184988114984e-05,293.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.926119673764332e-05,291.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.331476081162691e-05,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.926244820235296e-05,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0004708523629233,286.071044921875,294.1499938964844,263.26513671875,261.67193603515625,277.0379638671875,265.8882751464844,285.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-15.55557918548584,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,9.430624777451158e-05,293.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.930795931722967e-05,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,7.334929250646383e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.93091962300241e-05,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.000471074192319,286.0706481933594,294.1499938964844,263.2864074707031,261.6888122558594,276.7930603027344,265.27996826171875,285.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-15.544971466064451,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,9.430624777451158e-05,293.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.930795931722967e-05,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,7.334929250646383e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.93091962300241e-05,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.000471074192319,286.0706481933594,294.1499938964844,263.2864074707031,261.6888122558594,276.7930603027344,265.27996826171875,285.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-15.544971466064451,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217163085937,0.0,0.0,9.43523773457855e-05,292.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.935655543813482e-05,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,7.338517025345936e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.9357777799014e-05,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,0.0004713047237601,286.0702209472656,294.1499938964844,263.308837890625,261.7067565917969,276.55279541015625,264.8144226074219,285.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-15.533504486083984,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217163085937,0.0,0.0,9.43523773457855e-05,292.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.935655543813482e-05,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,7.338517025345936e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.9357777799014e-05,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,0.0004713047237601,286.0702209472656,294.1499938964844,263.308837890625,261.7067565917969,276.55279541015625,264.8144226074219,285.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-15.533504486083984,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
