time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674700,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,9.43759732763283e-05,292.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.938140283338726e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,7.340352021856233e-05,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.938261791830882e-05,292.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0004714225942734,286.07000732421875,294.1499938964844,263.3204650878906,261.7160949707031,276.4343566894531,264.625244140625,285.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-15.527464866638184,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7869873046875,0.0,0.0,9.439985296921805e-05,292.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,9.940655581885947e-05,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,7.342209573835135e-05,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.940776362782344e-05,292.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.0004715418908745,286.0697937011719,294.1499938964844,263.3323059082031,261.72564697265625,276.31707763671875,264.46063232421875,285.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-15.52122974395752,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,9.444823808735237e-05,292.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.945752390194684e-05,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,7.34597269911319e-05,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.945871715899556e-05,292.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99542236328125,0.0,0.0,0.0004717836563941,286.0693054199219,294.1499938964844,263.356689453125,261.7453308105469,276.0859069824219,264.1938781738281,285.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-15.50819969177246,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,9.444823808735237e-05,292.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.945752390194684e-05,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,7.34597269911319e-05,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.945871715899556e-05,292.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99542236328125,0.0,0.0,0.0004717836563941,286.0693054199219,294.1499938964844,263.356689453125,261.7453308105469,276.0859069824219,264.1938781738281,285.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-15.50819969177246,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187194824219,0.0,0.0,9.449711069464684e-05,292.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.95090013020672e-05,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,7.349774386966601e-05,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.951018000720067e-05,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,0.0004720278666354,286.0687866210937,294.1499938964844,263.3818054199219,261.76568603515625,275.8591613769531,263.9950561523437,285.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-15.494458198547363,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187194824219,0.0,0.0,9.449711069464684e-05,292.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.95090013020672e-05,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,7.349774386966601e-05,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.951018000720067e-05,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,0.0004720278666354,286.0687866210937,294.1499938964844,263.3818054199219,261.76568603515625,275.8591613769531,263.9950561523437,285.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-15.494458198547363,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851806640625,0.0,0.0,9.4546026957687e-05,292.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.956052963389084e-05,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,7.353578985203058e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.956169378710912e-05,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0004722722806036,286.0682678222656,294.1499938964844,263.4075622558594,261.7865600585937,275.63677978515625,263.84912109375,285.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-15.480050086975098,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851806640625,0.0,0.0,9.4546026957687e-05,292.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.956052963389084e-05,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,7.353578985203058e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.956169378710912e-05,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0004722722806036,286.0682678222656,294.1499938964844,263.4075622558594,261.7865600585937,275.63677978515625,263.84912109375,285.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-15.480050086975098,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,9.459455031901598e-05,292.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.961162868421523e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304443359375,0.0,0.0,7.357353024417534e-05,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.96127855614759e-05,292.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,0.0004725146864075,286.06768798828125,294.1499938964844,263.4337463378906,261.8078308105469,275.41876220703125,263.7440490722656,285.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-15.46501922607422,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,9.459455031901598e-05,292.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.961162868421523e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304443359375,0.0,0.0,7.357353024417534e-05,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.96127855614759e-05,292.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,0.0004725146864075,286.06768798828125,294.1499938964844,263.4337463378906,261.8078308105469,275.41876220703125,263.7440490722656,285.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-15.46501922607422,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355285644531,0.0,0.0,9.461852459935471e-05,292.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.963688353309408e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128662109375,0.0,0.0,7.359217124758288e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.96380258584395e-05,292.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,0.0004726344777736,286.0673828125,294.1499938964844,263.44696044921875,261.818603515625,275.31134033203125,263.70391845703125,285.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-15.457283020019531,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191711425781,0.0,0.0,9.464223694521934e-05,292.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.966185461962596e-05,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953796386719,0.0,0.0,7.361061580013484e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.966299694497138e-05,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,0.0004727529594674,286.06707763671875,294.1499938964844,263.46026611328125,261.82940673828125,275.2049865722656,263.6706848144531,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-15.449407577514648,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867004394531,0.0,0.0,9.468866483075544e-05,292.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,9.97107636067085e-05,291.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607421875,0.0,0.0,7.364672637777403e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.971188410418108e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,0.0004729849169962,286.0664367675781,294.1499938964844,263.4869384765625,261.8511047363281,274.9953918457031,263.62164306640625,285.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-15.433260917663574,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867004394531,0.0,0.0,9.468866483075544e-05,292.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,9.97107636067085e-05,291.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607421875,0.0,0.0,7.364672637777403e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.971188410418108e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,0.0004729849169962,286.0664367675781,294.1499938964844,263.4869384765625,261.8511047363281,274.9953918457031,263.62164306640625,285.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-15.433260917663574,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546264648437,0.0,0.0,9.473343379795553e-05,292.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,9.975792636396363e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,7.368154911091551e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.9759032309521e-05,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0004732086381409,286.0657653808594,294.1499938964844,263.5136413574219,261.8728332519531,274.7899169921875,263.5912475585937,285.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-15.416624069213867,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546264648437,0.0,0.0,9.473343379795553e-05,292.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,9.975792636396363e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,7.368154911091551e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.9759032309521e-05,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0004732086381409,286.0657653808594,294.1499938964844,263.5136413574219,261.8728332519531,274.7899169921875,263.5912475585937,285.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-15.416624069213867,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,9.477618004893884e-05,292.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,9.98029427137226e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69256591796875,0.0,0.0,7.371479296125472e-05,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.980404138332231e-05,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0004734222020488,286.0650634765625,294.1499938964844,263.54022216796875,261.8944091796875,274.5885009765625,263.5751037597656,285.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-15.399547576904297,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,9.477618004893884e-05,292.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,9.98029427137226e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69256591796875,0.0,0.0,7.371479296125472e-05,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.980404138332231e-05,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0004734222020488,286.0650634765625,294.1499938964844,263.54022216796875,261.8944091796875,274.5885009765625,263.5751037597656,285.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-15.399547576904297,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,9.481659071752802e-05,292.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.984550706576556e-05,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590576171875,0.0,0.0,7.374622509814799e-05,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.984659118345009e-05,292.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,0.0004736240953207,286.0643310546875,294.1499938964844,263.5665283203125,261.915771484375,274.3910827636719,263.5697326660156,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-15.382088661193848,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,9.481659071752802e-05,292.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.984550706576556e-05,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590576171875,0.0,0.0,7.374622509814799e-05,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.984659118345009e-05,292.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,0.0004736240953207,286.0643310546875,294.1499938964844,263.5665283203125,261.915771484375,274.3910827636719,263.5697326660156,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-15.382088661193848,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759216308594,0.0,0.0,9.483591566095129e-05,292.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,9.986586519517004e-05,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424255371094,0.0,0.0,7.376125722657889e-05,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.986694203689694e-05,292.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0004737206909339,286.0639343261719,294.1499938964844,263.5795593261719,261.9263000488281,274.2938537597656,263.5702514648437,285.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-15.373239517211914,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0,9.485468035563828e-05,292.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.988562669605015e-05,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258850097656,0.0,0.0,7.377585279755294e-05,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.988669626181944e-05,292.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,0.000473814405268,286.06353759765625,294.1499938964844,263.5924377441406,261.9367370605469,274.1976013183594,263.57244873046875,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-15.364333152770996,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,9.489053627476096e-05,292.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,9.99233961920254e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,7.38037342671305e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.992445120587944e-05,292.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.0004739935684483,286.0627136230469,294.1499938964844,263.6177673339844,261.9571838378906,274.0079345703125,263.5810852050781,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-15.34640407562256,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,9.489053627476096e-05,292.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,9.99233961920254e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,7.38037342671305e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.992445120587944e-05,292.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.0004739935684483,286.0627136230469,294.1499938964844,263.6177673339844,261.9571838378906,274.0079345703125,263.5810852050781,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-15.34640407562256,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,9.49242094065994e-05,292.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.995887376135217e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,7.382993499049917e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.99599214992486e-05,292.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,0.0004741618758998,286.0618591308594,294.1499938964844,263.6424255371094,261.9769897460937,273.82208251953125,263.5940246582031,285.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-15.32842254638672,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,9.49242094065994e-05,292.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.995887376135217e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,7.382993499049917e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.99599214992486e-05,292.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,0.0004741618758998,286.0618591308594,294.1499938964844,263.6424255371094,261.9769897460937,273.82208251953125,263.5940246582031,285.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-15.32842254638672,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,9.495573613094166e-05,292.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.999208123190328e-05,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,7.385444769170135e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.99931144178845e-05,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,0.0004743193858303,286.0609436035156,294.1499938964844,263.6662292480469,261.9960327148437,273.639892578125,263.6099853515625,285.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-15.310506820678713,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,9.495573613094166e-05,292.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.999208123190328e-05,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,7.385444769170135e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.99931144178845e-05,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,0.0004743193858303,286.0609436035156,294.1499938964844,263.6662292480469,261.9960327148437,273.639892578125,263.6099853515625,285.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-15.310506820678713,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,9.498509461991488e-05,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001000230113277,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969482421875,0.0,0.0,7.387728692265227e-05,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0001000240299617,292.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0004744660982396,286.0599975585937,294.1499938964844,263.68902587890625,262.01416015625,273.4613647460937,263.6279296875,285.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-15.292767524719238,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,9.498509461991488e-05,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001000230113277,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969482421875,0.0,0.0,7.387728692265227e-05,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0001000240299617,292.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0004744660982396,286.0599975585937,294.1499938964844,263.68902587890625,262.01416015625,273.4613647460937,263.6279296875,285.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-15.292767524719238,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249206542969,0.0,0.0,9.499896259512752e-05,292.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001000376214506,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,7.388807716779411e-05,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0001000386328087,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37286376953125,0.0,0.0,0.0004745353944599,286.0595092773437,294.1499938964844,263.70001220703125,262.0228576660156,273.3734130859375,263.6374206542969,285.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-15.283998489379885,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,9.501229214947672e-05,292.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001000516640488,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.465576171875,0.0,0.0,7.38984381314367e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,0.0001000526681309,292.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,0.0004746020131278,286.0590209960937,294.1499938964844,263.710693359375,262.0312805175781,273.286376953125,263.6470947265625,285.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-15.275314331054688,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,9.503736509941518e-05,292.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0001000780757749,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345703125,0.0,0.0,7.391794497380033e-05,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,0.0001000790725811,292.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094482421875,0.0,0.0,0.0004747273051179,286.0579833984375,294.1499938964844,263.7310485839844,262.0472106933594,273.1148376464844,263.66680908203125,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-15.258261680603027,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,9.503736509941518e-05,292.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0001000780757749,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345703125,0.0,0.0,7.391794497380033e-05,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,0.0001000790725811,292.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094482421875,0.0,0.0,0.0004747273051179,286.0579833984375,294.1499938964844,263.7310485839844,262.0472106933594,273.1148376464844,263.66680908203125,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-15.258261680603027,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524719238281,0.0,0.0,9.506042260909452e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0001001023629214,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,7.393587293336168e-05,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0001001033451757,292.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0004748425271827,286.0569152832031,294.1499938964844,263.75,262.0618896484375,272.9467163085937,263.68658447265625,285.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372998211963022e-09,0.00101289676968,-0.0183677896857261,0.0,0.0,0.0,-0.0084679275751113,60.0,-15.24170970916748,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524719238281,0.0,0.0,9.506042260909452e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0001001023629214,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,7.393587293336168e-05,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0001001033451757,292.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0004748425271827,286.0569152832031,294.1499938964844,263.75,262.0618896484375,272.9467163085937,263.68658447265625,285.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372998211963022e-09,0.00101289676968,-0.0183677896857261,0.0,0.0,0.0,-0.0084679275751113,60.0,-15.24170970916748,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,9.50814865063876e-05,292.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001001245545921,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735656738281,0.0,0.0,7.395225838990882e-05,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,0.0001001255222945,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,0.0004749477666337,286.0557861328125,294.1499938964844,263.7681579589844,262.0757751464844,272.7818908691406,263.7060852050781,285.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399171941813165e-09,0.0010131206363439,-0.0184363424777984,0.0,0.0,0.0,-0.0084809027612209,60.0,-15.225605010986328,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,9.50814865063876e-05,292.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001001245545921,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735656738281,0.0,0.0,7.395225838990882e-05,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,0.0001001255222945,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,0.0004749477666337,286.0557861328125,294.1499938964844,263.7681579589844,262.0757751464844,272.7818908691406,263.7060852050781,285.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399171941813165e-09,0.0010131206363439,-0.0184363424777984,0.0,0.0,0.0,-0.0084809027612209,60.0,-15.225605010986328,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959228515625,0.0,0.0,9.51008769334294e-05,292.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,0.0001001449854811,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,7.396734145004302e-05,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,0.0001001459386316,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,0.0004750446823891,286.0546264648437,294.1499938964844,263.7862548828125,262.0895690917969,272.62030029296875,263.72528076171875,285.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264225536741e-09,0.0010133266914635,-0.0184994433075189,0.0,0.0,0.0,-0.0084928460419178,60.0,-15.209392547607422,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
