time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677040,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959228515625,0.0,0.0,9.51008769334294e-05,292.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,0.0001001449854811,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,7.396734145004302e-05,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,0.0001001459386316,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,0.0004750446823891,286.0546264648437,294.1499938964844,263.7862548828125,262.0895690917969,272.62030029296875,263.72528076171875,285.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264225536741e-09,0.0010133266914635,-0.0184994433075189,0.0,0.0,0.0,-0.0084928460419178,60.0,-15.209392547607422,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,9.511022653896362e-05,292.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0001001548371277,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,7.397461013169959e-05,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,0.0001001557902782,292.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.0004750914231408,286.05401611328125,294.1499938964844,263.7953186035156,262.0964050292969,272.5407409667969,263.7347717285156,285.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-15.20119857788086,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,9.511951793683691e-05,292.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001001646232907,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,7.398183515761048e-05,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19415283203125,0.0,0.0,0.0001001655691652,292.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454772949219,0.0,0.0,0.0004751378437504,286.05340576171875,294.1499938964844,263.8043212890625,262.1032409667969,272.4619445800781,263.7442321777344,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-15.192971229553224,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,9.513826807960868e-05,292.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001001843775156,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28448486328125,0.0,0.0,7.399642345262691e-05,291.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,0.0001001853161142,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,0.0004752315580844,286.0521545410156,294.1499938964844,263.82232666015625,262.1167907714844,272.3067321777344,263.7629699707031,285.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211187392473,0.0,0.0,0.0,-0.0085158767178654,60.0,-15.17648220062256,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,9.513826807960868e-05,292.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001001843775156,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28448486328125,0.0,0.0,7.399642345262691e-05,291.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,0.0001001853161142,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,0.0004752315580844,286.0521545410156,294.1499938964844,263.82232666015625,262.1167907714844,272.3067321777344,263.7629699707031,285.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211187392473,0.0,0.0,0.0,-0.0085158767178654,60.0,-15.17648220062256,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11334228515625,0.0,0.0,9.5157818577718e-05,292.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001002049757516,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25543212890625,0.0,0.0,7.401162292808294e-05,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,0.0001002058997983,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,0.0004753292596433,286.05084228515625,294.1499938964844,263.8402404785156,262.1302185058594,272.1545715332031,263.7815856933594,285.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-15.160048484802246,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11334228515625,0.0,0.0,9.5157818577718e-05,292.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001002049757516,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25543212890625,0.0,0.0,7.401162292808294e-05,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,0.0001002058997983,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,0.0004753292596433,286.05084228515625,294.1499938964844,263.8402404785156,262.1302185058594,272.1545715332031,263.7815856933594,285.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-15.160048484802246,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.517868602415548e-05,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001002269564196,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,7.402785558952019e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,0.0001002278731903,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272827148437,0.0,0.0,0.0004754335386678,286.04949951171875,294.1499938964844,263.85809326171875,262.1435546875,272.00543212890625,263.800048828125,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-15.14377784729004,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.517868602415548e-05,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001002269564196,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,7.402785558952019e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,0.0001002278731903,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272827148437,0.0,0.0,0.0004754335386678,286.04949951171875,294.1499938964844,263.85809326171875,262.1435546875,272.00543212890625,263.800048828125,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-15.14377784729004,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,9.520117600914092e-05,292.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001002506542135,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,7.404534699162468e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339416503906,0.0,0.0,0.0001002515491563,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.000475545937661,286.0480651855469,294.1499938964844,263.8758850097656,262.1567687988281,271.8592834472656,263.8183898925781,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-15.127745628356934,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,9.520117600914092e-05,292.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001002506542135,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,7.404534699162468e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339416503906,0.0,0.0,0.0001002515491563,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.000475545937661,286.0480651855469,294.1499938964844,263.8758850097656,262.1567687988281,271.8592834472656,263.8183898925781,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-15.127745628356934,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,9.521306492388248e-05,292.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001002631761366,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18414306640625,0.0,0.0,7.405459473375231e-05,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265563964844,0.0,0.0,0.0001002640710794,292.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,0.000475605338579,286.04736328125,294.1499938964844,263.8847351074219,262.163330078125,271.7873229980469,263.8275451660156,285.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-15.119832992553713,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333251953125,0.0,0.0,9.52253831201233e-05,292.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.000100276156445,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,7.406417716993019e-05,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0001002770441118,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,0.0004756668931804,286.0466003417969,294.1499938964844,263.8935852050781,262.1698913574219,271.716064453125,263.8366394042969,285.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-15.11199188232422,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072021484375,0.0,0.0,9.525121276965363e-05,292.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0001003033685265,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,7.408427336486056e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,0.0001003042416414,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129638671875,0.0,0.0,0.0004757959977723,286.04510498046875,294.1499938964844,263.91119384765625,262.1828918457031,271.57568359375,263.85479736328125,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-15.096518516540527,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072021484375,0.0,0.0,9.525121276965363e-05,292.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0001003033685265,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,7.408427336486056e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,0.0001003042416414,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129638671875,0.0,0.0,0.0004757959977723,286.04510498046875,294.1499938964844,263.91119384765625,262.1828918457031,271.57568359375,263.85479736328125,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-15.096518516540527,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.527846123091877e-05,292.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001003320649033,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,7.410546095343307e-05,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,0.0001003329307422,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.0,0.0,0.0004759321163874,286.0435485839844,294.1499938964844,263.9286804199219,262.19580078125,271.4381103515625,263.87286376953125,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-15.08131504058838,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.527846123091877e-05,292.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001003320649033,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,7.410546095343307e-05,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,0.0001003329307422,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.0,0.0,0.0004759321163874,286.0435485839844,294.1499938964844,263.9286804199219,262.19580078125,271.4381103515625,263.87286376953125,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-15.08131504058838,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,9.530683018965648e-05,292.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001003619472612,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,7.412752893287688e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.0001003628058242,292.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.0,0.0004760738811455,286.0419006347656,294.1499938964844,263.94610595703125,262.2086181640625,271.30328369140625,263.8908386230469,285.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700160503387,0.0,0.0,0.0,-0.0086197722703218,60.0,-15.066346168518066,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,9.530683018965648e-05,292.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001003619472612,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,7.412752893287688e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.0001003628058242,292.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.0,0.0004760738811455,286.0419006347656,294.1499938964844,263.94610595703125,262.2086181640625,271.30328369140625,263.8908386230469,285.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700160503387,0.0,0.0,0.0,-0.0086197722703218,60.0,-15.066346168518066,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.53360358835198e-05,292.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.000100392717286,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,7.415024447254837e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,0.000100393561297,292.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80230712890625,0.0,0.0,0.0004762198077514,286.0402526855469,294.1499938964844,263.9634094238281,262.2213134765625,271.171142578125,263.9087219238281,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-15.051572799682615,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.53360358835198e-05,292.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.000100392717286,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,7.415024447254837e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,0.000100393561297,292.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80230712890625,0.0,0.0,0.0004762198077514,286.0402526855469,294.1499938964844,263.9634094238281,262.2213134765625,271.171142578125,263.9087219238281,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-15.051572799682615,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,9.535087883705272e-05,292.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001004083460429,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,7.416178414132446e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,0.000100409190054,292.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,0.0004762939643114,286.03936767578125,294.1499938964844,263.9720153808594,262.2276611328125,271.1061096191406,263.9176330566406,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-15.044248580932615,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,9.536585275782272e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.000100424120319,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,7.417343294946477e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0001004249570542,292.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662353515625,0.0,0.0,0.0004763687902595,286.0385131835937,294.1499938964844,263.9805908203125,262.23394775390625,271.0417175292969,263.926513671875,285.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-15.03696060180664,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.539617167320102e-05,292.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.000100456061773,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,7.419701432809234e-05,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334777832031,0.0,0.0,0.0001004568839562,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,0.0004765203048009,286.0367126464844,294.1499938964844,263.9976501464844,262.2464904785156,270.91485595703125,263.9441833496094,285.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-15.022482872009276,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.539617167320102e-05,292.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.000100456061773,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,7.419701432809234e-05,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334777832031,0.0,0.0,0.0001004568839562,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,0.0004765203048009,286.0367126464844,294.1499938964844,263.9976501464844,262.2464904785156,270.91485595703125,263.9441833496094,285.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-15.022482872009276,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,9.54270362854004e-05,292.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0001004885707516,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,7.422101771226153e-05,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,0.0001004893856588,292.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951904296875,0.0,0.0,0.0004766744968947,286.0348815917969,294.1499938964844,264.0146179199219,262.2589416503906,270.79052734375,263.9617614746094,285.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-15.008145332336426,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,9.54270362854004e-05,292.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0001004885707516,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,7.422101771226153e-05,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,0.0001004893856588,292.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951904296875,0.0,0.0,0.0004766744968947,286.0348815917969,294.1499938964844,264.0146179199219,262.2589416503906,270.79052734375,263.9617614746094,285.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-15.008145332336426,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.545866487314925e-05,292.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0001005218873615,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,7.42456250009127e-05,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,0.0001005226877168,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,0.0004768325597979,286.0329895019531,294.1499938964844,264.03143310546875,262.27130126953125,270.6687316894531,263.9792175292969,285.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-14.993969917297363,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.545866487314925e-05,292.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0001005218873615,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,7.42456250009127e-05,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,0.0001005226877168,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,0.0004768325597979,286.0329895019531,294.1499938964844,264.03143310546875,262.27130126953125,270.6687316894531,263.9792175292969,285.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-14.993969917297363,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,9.549148671794684e-05,292.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0001005564481602,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,7.427114906022325e-05,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921569824219,0.0,0.0,0.0001005572485155,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62567138671875,0.0,0.0,0.0004769965016748,286.031005859375,294.1499938964844,264.048095703125,262.2835693359375,270.54937744140625,263.9965515136719,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-14.980012893676758,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,9.549148671794684e-05,292.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0001005564481602,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,7.427114906022325e-05,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921569824219,0.0,0.0,0.0001005572485155,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62567138671875,0.0,0.0,0.0004769965016748,286.031005859375,294.1499938964844,264.048095703125,262.2835693359375,270.54937744140625,263.9965515136719,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-14.980012893676758,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.550851973472164e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001005743906716,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,7.428439130308107e-05,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853515625,0.0,0.0,0.000100575183751,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085205078125,0.0,0.0,0.0004770816303789,286.030029296875,294.1499938964844,264.056396484375,262.2897033691406,270.4906311035156,264.0051574707031,285.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271591216325,0.0,0.0,0.0,-0.0087441615760326,60.0,-14.973142623901367,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.552609117235988e-05,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0001005929007078,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,7.429806282743812e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97857666015625,0.0,0.0,0.0001005936865112,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,0.0004771694075316,286.02899169921875,294.1499938964844,264.06463623046875,262.2957763671875,270.4324951171875,264.0137634277344,285.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078995288048e-09,0.0010178484953939,-0.0198844298720359,0.0,0.0,0.0,-0.0087550021708011,60.0,-14.966360092163086,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.556327859172598e-05,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001006320744636,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,7.43269847589545e-05,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,0.0001006328457151,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575866699219,0.0,0.0,0.0004773552063852,286.02691650390625,294.1499938964844,264.0810546875,262.30792236328125,270.31793212890625,264.0308532714844,285.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-14.95311164855957,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.556327859172598e-05,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001006320744636,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,7.43269847589545e-05,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,0.0001006328457151,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575866699219,0.0,0.0,0.0004773552063852,286.02691650390625,294.1499938964844,264.0810546875,262.30792236328125,270.31793212890625,264.0308532714844,285.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-14.95311164855957,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.560399485053496e-05,292.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001006749516818,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,7.435864972649142e-05,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.0001006757156574,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240478515625,0.0,0.0,0.0004775586421601,286.0248107910156,294.1499938964844,264.0972900390625,262.3199768066406,270.2055969238281,264.0478210449219,285.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-14.940407752990724,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.560399485053496e-05,292.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001006749516818,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,7.435864972649142e-05,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.0001006757156574,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240478515625,0.0,0.0,0.0004775586421601,286.0248107910156,294.1499938964844,264.0972900390625,262.3199768066406,270.2055969238281,264.0478210449219,285.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-14.940407752990724,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.564933134242892e-05,292.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001007227037916,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.439391629304737e-05,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,0.0001007234604912,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908447265625,0.0,0.0,0.0004777851281687,286.0226135253906,294.1499938964844,264.1133728027344,262.3319702148437,270.09552001953125,264.0646667480469,285.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-14.928422927856444,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.564933134242892e-05,292.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001007227037916,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.439391629304737e-05,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,0.0001007234604912,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908447265625,0.0,0.0,0.0004777851281687,286.0226135253906,294.1499938964844,264.1133728027344,262.3319702148437,270.09552001953125,264.0646667480469,285.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-14.928422927856444,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
