time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679380,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.570048132445665e-05,292.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001007765749818,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,7.443370122928172e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,0.0001007773244054,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579772949219,0.0,0.0,0.000478040688904,286.0203552246094,294.1499938964844,264.1292724609375,262.3439025878906,269.9876708984375,264.08135986328125,285.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140919278561e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,-0.0088626090437173,60.0,-14.917335510253906,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.570048132445665e-05,292.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001007765749818,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,7.443370122928172e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,0.0001007773244054,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579772949219,0.0,0.0,0.000478040688904,286.0203552246094,294.1499938964844,264.1292724609375,262.3439025878906,269.9876708984375,264.08135986328125,285.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140919278561e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,-0.0088626090437173,60.0,-14.917335510253906,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.572863200446592e-05,292.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001008062245091,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,7.44555945857428e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187316894531,0.0,0.0,0.0001008069666568,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416809082031,0.0,0.0,0.0004781813186127,286.0191955566406,294.1499938964844,264.1371765136719,262.349853515625,269.93463134765625,264.08966064453125,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204187551541509e-09,0.0010200041579082,-0.0205446723848581,0.0,0.0,0.0,-0.0088799828663468,60.0,-14.912205696105955,-0.0,-7.093662901525023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.575877629686148e-05,292.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0001008379767881,291.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,7.447904499713331e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,0.0001008387116598,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42547607421875,0.0,0.0,0.0004783319309353,286.0180358886719,294.1499938964844,264.14501953125,262.35577392578125,269.88214111328125,264.0979309082031,285.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203333804383,8.241727300628554e-09,0.0010203251149505,-0.0206429846584796,0.0,0.0,0.0,-0.0088985934853553,60.0,-14.907381057739258,-0.0,-7.098128662619274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.582535130903123e-05,292.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001009080879157,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,7.453082071151584e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0001009088155115,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,0.000478664500406,286.0156555175781,294.1499938964844,264.1605834960937,262.3675842285156,269.7787475585937,264.1143798828125,285.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324619216182327e-09,0.0010210338514298,-0.0208600591868162,0.0,0.0,0.0,-0.0089396852999925,60.0,-14.89867877960205,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.582535130903123e-05,292.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001009080879157,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,7.453082071151584e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0001009088155115,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,0.000478664500406,286.0156555175781,294.1499938964844,264.1605834960937,262.3675842285156,269.7787475585937,264.1143798828125,285.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324619216182327e-09,0.0010210338514298,-0.0208600591868162,0.0,0.0,0.0,-0.0089396852999925,60.0,-14.89867877960205,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.590164700057358e-05,292.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0001009884363156,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,7.459016342181712e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.0001009891566354,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614196777344,0.0,0.0,0.0004790456441696,286.0132141113281,294.1499938964844,264.1759948730469,262.3793334960937,269.6773376464844,264.1307067871094,285.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-14.891425132751465,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.590164700057358e-05,292.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0001009884363156,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,7.459016342181712e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.0001009891566354,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614196777344,0.0,0.0,0.0004790456441696,286.0132141113281,294.1499938964844,264.1759948730469,262.3793334960937,269.6773376464844,264.1307067871094,285.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-14.891425132751465,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.598888573236763e-05,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001010803098324,291.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,7.4658019002527e-05,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0001010810228763,292.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,0.0004794814740307,286.0107116699219,294.1499938964844,264.1911926269531,262.3910217285156,269.5779724121094,264.1468811035156,285.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406462550163,60.0,-14.88588809967041,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.598888573236763e-05,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001010803098324,291.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,7.4658019002527e-05,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0001010810228763,292.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,0.0004794814740307,286.0107116699219,294.1499938964844,264.1911926269531,262.3910217285156,269.5779724121094,264.1468811035156,285.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406462550163,60.0,-14.88588809967041,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.608819527784362e-05,292.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0001011848944472,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.473525329260156e-05,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,0.0001011856002151,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2985534667969,0.0,0.0,0.0004799775779247,286.0081481933594,294.1499938964844,264.2062072753906,262.4026794433594,269.4805603027344,264.1629333496094,285.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172633856534,0.0,0.0,0.0,-0.0091019608080387,60.0,-14.882226943969728,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.608819527784362e-05,292.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0001011848944472,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.473525329260156e-05,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,0.0001011856002151,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2985534667969,0.0,0.0,0.0004799775779247,286.0081481933594,294.1499938964844,264.2062072753906,262.4026794433594,269.4805603027344,264.1629333496094,285.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172633856534,0.0,0.0,0.0,-0.0091019608080387,60.0,-14.882226943969728,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,9.614272130420431e-05,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001012423163047,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,7.477766484953463e-05,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542785644531,0.0,0.0,0.0001012430147966,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28302001953125,0.0,0.0,0.0004802499606739,286.0068359375,294.1499938964844,264.213623046875,262.40850830078125,269.4326171875,264.1709289550781,285.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244222357869,8.7198683829115e-09,0.0010244135046377,-0.0218950994312763,0.0,0.0,0.0,-0.0091356271877884,60.0,-14.881176948547363,-0.0,-7.155134795766571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.620053606340662e-05,292.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.000101303201518,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,7.482263026759028e-05,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84796142578125,0.0,0.0,0.0001013039000099,292.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,0.0004805387579835,286.0055236816406,294.1499938964844,264.22100830078125,262.414306640625,269.3851623535156,264.1788635253906,285.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791876560110268e-09,0.0010250292252749,-0.0220836587250232,0.0,0.0,0.0,-0.0091713238507509,60.0,-14.880633354187012,-0.0,-7.163739468296626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.63265192694962e-05,292.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001014358713291,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,7.492061558878049e-05,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,0.0001014365625451,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,0.0004811681283172,286.0028381347656,294.1499938964844,264.235595703125,262.4258728027344,269.29156494140625,264.19464111328125,285.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-14.881134033203123,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.63265192694962e-05,292.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001014358713291,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,7.492061558878049e-05,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,0.0001014365625451,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,0.0004811681283172,286.0028381347656,294.1499938964844,264.235595703125,262.4258728027344,269.29156494140625,264.19464111328125,285.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-14.881134033203123,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.64664650382474e-05,292.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001015832531265,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,7.502946391468868e-05,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,0.0001015839297906,292.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,0.0004818672023247,286.00006103515625,294.1499938964844,264.25,262.4373779296875,269.1998291015625,264.21026611328125,285.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278705740347,9.123114708131652e-09,0.0010278614936396,-0.0229510068893432,0.0,0.0,0.0,-0.0093355327844619,60.0,-14.88389492034912,-0.0,-7.203388463494775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.64664650382474e-05,292.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001015832531265,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,7.502946391468868e-05,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,0.0001015839297906,292.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,0.0004818672023247,286.00006103515625,294.1499938964844,264.25,262.4373779296875,269.1998291015625,264.21026611328125,285.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278705740347,9.123114708131652e-09,0.0010278614936396,-0.0229510068893432,0.0,0.0,0.0,-0.0093355327844619,60.0,-14.88389492034912,-0.0,-7.203388463494775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.661624062573536e-05,292.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001017409813357,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,7.514595927204937e-05,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102722167969,0.0,0.0,0.0001017416507238,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,0.0004826154035981,285.99725341796875,294.1499938964844,264.2631530761719,262.4479675292969,269.1098327636719,264.2256164550781,285.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-14.888933181762695,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.661624062573536e-05,292.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001017409813357,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,7.514595927204937e-05,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102722167969,0.0,0.0,0.0001017416507238,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,0.0004826154035981,285.99725341796875,294.1499938964844,264.2631530761719,262.4479675292969,269.1098327636719,264.2256164550781,285.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-14.888933181762695,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.677116759121418e-05,292.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0001019041301333,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,7.526645640609786e-05,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,0.0001019047995214,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0004833893326576,285.9943542480469,294.1499938964844,264.274169921875,262.456787109375,269.0215759277344,264.2400817871094,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502666209471045e-09,0.0010311069199815,-0.0239448007196187,0.0,0.0,0.0,-0.0095236925408244,60.0,-14.896288871765137,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.677116759121418e-05,292.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0001019041301333,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,7.526645640609786e-05,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,0.0001019047995214,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0004833893326576,285.9943542480469,294.1499938964844,264.274169921875,262.456787109375,269.0215759277344,264.2400817871094,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502666209471045e-09,0.0010311069199815,-0.0239448007196187,0.0,0.0,0.0,-0.0095236925408244,60.0,-14.896288871765137,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.685041732154788e-05,292.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001019875853671,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,7.532809104304761e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916259765625,0.0,0.0,0.0001019882474793,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0004837852029595,285.9928894042969,294.1499938964844,264.2789001464844,262.4605712890625,268.9781188964844,264.246826171875,285.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319605935364,9.601378359036516e-09,0.0010319510474801,-0.0242032501846551,0.0,0.0,0.0,-0.009572627954185,60.0,-14.900823593139648,-0.0,-7.260828738253623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.693070751382038e-05,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001020721392706,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,7.539054058725014e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0001020727941067,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,0.000484186282847,285.99139404296875,294.1499938964844,264.2831115722656,262.46392822265625,268.9350280761719,264.25323486328125,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701394354522108e-09,0.0010328062344342,-0.0244651101529598,0.0,0.0,0.0,-0.0096222097054123,60.0,-14.90585994720459,-0.0,-7.272869595453815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.709416917758062e-05,292.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001022442811517,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.551768067060038e-05,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.000102244928712,292.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.0004850028490182,285.9883728027344,294.1499938964844,264.2901916503906,262.46954345703125,268.8500366210937,264.2648620605469,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501369813046e-09,0.0010345473419874,-0.0249982066452503,0.0,0.0,0.0,-0.0097231529653072,60.0,-14.9173583984375,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.709416917758062e-05,292.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001022442811517,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.551768067060038e-05,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.000102244928712,292.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.0004850028490182,285.9883728027344,294.1499938964844,264.2901916503906,262.46954345703125,268.8500366210937,264.2648620605469,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501369813046e-09,0.0010345473419874,-0.0249982066452503,0.0,0.0,0.0,-0.0097231529653072,60.0,-14.9173583984375,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.726086136652155e-05,292.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.0001024198209051,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.564733095932752e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.0001024204684654,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,0.0004858355387113,285.9852600097656,294.1499938964844,264.2955322265625,262.47369384765625,268.7665405273437,264.2747497558594,285.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.0112664483585831e-08,0.0010363229084759,-0.0255418345332145,0.0,0.0,0.0,-0.0098260939121246,60.0,-14.930693626403809,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.726086136652155e-05,292.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.0001024198209051,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.564733095932752e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.0001024204684654,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,0.0004858355387113,285.9852600097656,294.1499938964844,264.2955322265625,262.47369384765625,268.7665405273437,264.2747497558594,285.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.0112664483585831e-08,0.0010363229084759,-0.0255418345332145,0.0,0.0,0.0,-0.0098260939121246,60.0,-14.930693626403809,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.742998372530565e-05,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001025979217956,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.577886572107673e-05,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0001025985548039,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0004866803647018,285.9820861816406,294.1499938964844,264.2992248535156,262.4765319824219,268.6845397949219,264.2828674316406,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.02609334141016,0.0,0.0,0.0,-0.0099305314943194,60.0,-14.945634841918944,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.742998372530565e-05,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001025979217956,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.577886572107673e-05,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0001025985548039,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0004866803647018,285.9820861816406,294.1499938964844,264.2992248535156,262.4765319824219,268.6845397949219,264.2828674316406,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.02609334141016,0.0,0.0,0.0,-0.0099305314943194,60.0,-14.945634841918944,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.760064131114632e-05,292.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0001027776379487,291.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,7.591160101583228e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0001027782636811,292.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0004875328741036,285.9788513183594,294.1499938964844,264.3014221191406,262.4781799316406,268.6039428710937,264.2892150878906,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535922356780247e-08,0.0010399420280009,-0.0266498513519763,0.0,0.0,0.0,-0.0100359208881855,60.0,-14.961959838867188,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.760064131114632e-05,292.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0001027776379487,291.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,7.591160101583228e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0001027782636811,292.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0004875328741036,285.9788513183594,294.1499938964844,264.3014221191406,262.4781799316406,268.6039428710937,264.2892150878906,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535922356780247e-08,0.0010399420280009,-0.0266498513519763,0.0,0.0,0.0,-0.0100359208881855,60.0,-14.961959838867188,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.76862502284348e-05,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0001028677943395,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.597819057991728e-05,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.0001028684200718,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,0.0004879605257883,285.9772033691406,294.1499938964844,264.302001953125,262.47857666015625,268.5641784667969,264.291748046875,285.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290097057819,0.0,0.0,0.0,-0.0100887883454561,60.0,-14.97058391571045,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.777187369763853e-05,292.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0001029579580063,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,7.60447874199599e-05,291.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,0.0001029585837386,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0004883882356807,285.9755554199219,294.1499938964844,264.30224609375,262.47869873046875,268.5247497558594,264.2938537597656,285.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749226397877011e-08,0.001041765906848,-0.0272082090377807,0.0,0.0,0.0,-0.0101416641846299,60.0,-14.979455947875977,-0.0,-7.399616919201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.794263314688578e-05,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,0.0001031377832987,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,7.617760275024921e-05,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,0.0001031384017551,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,0.0004892412689514,285.97216796875,294.1499938964844,264.3018798828125,262.4782409667969,268.4468688964844,264.2969055175781,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961945129395191e-08,0.0010435847798362,-0.0277650095522403,0.0,0.0,0.0,-0.0102471178397536,60.0,-14.997820854187012,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.794263314688578e-05,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,0.0001031377832987,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,7.617760275024921e-05,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,0.0001031384017551,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,0.0004892412689514,285.97216796875,294.1499938964844,264.3018798828125,262.4782409667969,268.4468688964844,264.2969055175781,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961945129395191e-08,0.0010435847798362,-0.0277650095522403,0.0,0.0,0.0,-0.0102471178397536,60.0,-14.997820854187012,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.811178460950032e-05,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.000103315913293,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.630915933987126e-05,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0001033165171975,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0004900862113572,285.9687194824219,294.1499938964844,264.3004150390625,262.4768981933594,268.3702392578125,264.2984924316406,285.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172653024971169e-08,0.0010453865397721,-0.0283165220171213,0.0,0.0,0.0,-0.0103515749797225,60.0,-15.016850471496582,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.811178460950032e-05,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.000103315913293,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.630915933987126e-05,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0001033165171975,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0004900862113572,285.9687194824219,294.1499938964844,264.3004150390625,262.4768981933594,268.3702392578125,264.2984924316406,285.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172653024971169e-08,0.0010453865397721,-0.0283165220171213,0.0,0.0,0.0,-0.0103515749797225,60.0,-15.016850471496582,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,9.827809844864532e-05,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001034910601447,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.643851859029382e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,0.0001034916567732,292.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,0.0004909170093014,285.9652099609375,294.1499938964844,264.2980041503906,262.47479248046875,268.2948913574219,264.2987060546875,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.13798330758641e-08,0.0010471580317243,-0.0288587734103202,0.0,0.0,0.0,-0.0104542821645736,60.0,-15.036259651184082,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
