time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681720,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,9.827809844864532e-05,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001034910601447,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.643851859029382e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,0.0001034916567732,292.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,0.0004909170093014,285.9652099609375,294.1499938964844,264.2980041503906,262.47479248046875,268.2948913574219,264.2987060546875,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.13798330758641e-08,0.0010471580317243,-0.0288587734103202,0.0,0.0,0.0,-0.0104542821645736,60.0,-15.036259651184082,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,9.844027954386549e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0001036618486978,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.656465459149331e-05,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763610839844,0.0,0.0,0.0001036624380503,292.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,0.000491727143526,285.96160888671875,294.1499938964844,264.2947692871094,262.4720153808594,268.2207336425781,264.2977294921875,285.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581861691922768e-08,0.0010488855186849,-0.0293875187635421,0.0,0.0,0.0,-0.0105544365942478,60.0,-15.055761337280272,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,9.844027954386549e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0001036618486978,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.656465459149331e-05,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763610839844,0.0,0.0,0.0001036624380503,292.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,0.000491727143526,285.96160888671875,294.1499938964844,264.2947692871094,262.4720153808594,268.2207336425781,264.2977294921875,285.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581861691922768e-08,0.0010488855186849,-0.0293875187635421,0.0,0.0,0.0,-0.0105544365942478,60.0,-15.055761337280272,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,9.851936192717405e-05,292.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001037451293086,291.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.662616553716362e-05,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,0.0001037457186612,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,0.0004921221989206,285.9598083496094,294.1499938964844,264.2928771972656,262.4704284667969,268.18414306640625,264.2968139648437,285.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497396579012,1.1680374001343809e-08,0.0010497278999537,-0.0296453367918729,0.0,0.0,0.0,-0.0106032732874155,60.0,-15.065449714660645,-0.0,-7.513168043260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,9.859694546321408e-05,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0001038268237607,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.668650505365804e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.0001038274131133,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,0.000492509745527,285.9579772949219,294.1499938964844,264.2908630371094,262.4687194824219,268.1478271484375,264.295654296875,285.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777017583369798e-08,0.0010505543323233,-0.0298982542008161,0.0,0.0,0.0,-0.0106511833146214,60.0,-15.075053215026855,-0.0,-7.525002843067341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,9.874666284304112e-05,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0001039845010382,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,7.680295675527304e-05,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0001039850758388,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004932577139697,285.9542236328125,294.1499938964844,264.286376953125,262.4649658203125,268.0760498046875,264.292724609375,285.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436440885066,60.0,-15.09384059906006,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,9.874666284304112e-05,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0001039845010382,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,7.680295675527304e-05,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0001039850758388,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004932577139697,285.9542236328125,294.1499938964844,264.286376953125,262.4649658203125,268.0760498046875,264.292724609375,285.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436440885066,60.0,-15.09384059906006,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,9.888794011203572e-05,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,0.0001041332725435,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,7.691283826716244e-05,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0001041338473442,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,0.0004939634236507,285.950439453125,294.1499938964844,264.2815246582031,262.4609069824219,268.0054016113281,264.2890014648437,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139510729980433e-08,0.001053653890267,-0.0308468621224164,0.0,0.0,0.0,-0.0108308866620063,60.0,-15.11179256439209,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,9.888794011203572e-05,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,0.0001041332725435,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,7.691283826716244e-05,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0001041338473442,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,0.0004939634236507,285.950439453125,294.1499938964844,264.2815246582031,262.4609069824219,268.0054016113281,264.2890014648437,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139510729980433e-08,0.001053653890267,-0.0308468621224164,0.0,0.0,0.0,-0.0108308866620063,60.0,-15.11179256439209,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,9.901924931909888e-05,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.000104271552118,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,7.701496360823512e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,0.0001042721196427,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,0.0004946193657815,285.9465637207031,294.1499938964844,264.2763671875,262.4566345214844,267.9358825683594,264.28472900390625,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.2303075003217144e-08,0.0010550525039434,-0.0312748663127422,0.0,0.0,0.0,-0.0109119722619652,60.0,-15.128588676452637,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,9.901924931909888e-05,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.000104271552118,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,7.701496360823512e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,0.0001042721196427,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,0.0004946193657815,285.9465637207031,294.1499938964844,264.2763671875,262.4566345214844,267.9358825683594,264.28472900390625,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.2303075003217144e-08,0.0010550525039434,-0.0312748663127422,0.0,0.0,0.0,-0.0109119722619652,60.0,-15.128588676452637,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,9.913905523717403e-05,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001043977244989,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,7.710815407335758e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,0.0001043982847477,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,0.000495217856951,285.942626953125,294.1499938964844,264.27105712890625,262.4522705078125,267.86749267578125,264.2799987792969,285.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452310294008841e-08,0.0010563285322859,-0.0316653624176979,0.0,0.0,0.0,-0.0109859546646475,60.0,-15.143900871276855,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,9.913905523717403e-05,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001043977244989,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,7.710815407335758e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,0.0001043982847477,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,0.000495217856951,285.942626953125,294.1499938964844,264.27105712890625,262.4522705078125,267.86749267578125,264.2799987792969,285.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452310294008841e-08,0.0010563285322859,-0.0316653624176979,0.0,0.0,0.0,-0.0109859546646475,60.0,-15.143900871276855,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,9.919411968439816e-05,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0001044557138811,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,7.715098035987467e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0001044562668539,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.0004954929463565,285.9406433105469,294.1499938964844,264.26837158203125,262.4500732421875,267.8337097167969,264.2774963378906,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569276055321,1.252089987247018e-08,0.0010569150326773,-0.0318448282778263,0.0,0.0,0.0,-0.0110199572518467,60.0,-15.150873184204102,-0.0,-7.61640919222373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,9.924585174303502e-05,292.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0001045101889758,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,7.71912164054811e-05,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001045107419486,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,0.0004957513301633,285.9386291503906,294.1499938964844,264.2657165527344,262.4479064941406,267.8002014160156,264.27496337890625,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585336328641006e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-15.157378196716309,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,9.933820547303184e-05,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0001046074467012,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,7.726304465904832e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59405517578125,0.0,0.0,0.000104607992398,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004962126840837,285.9345397949219,294.1499938964844,264.2605285644531,262.4436950683594,267.7340087890625,264.2698059082031,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058462425135,1.2700364315776369e-08,0.0010584496194496,-0.0323143973946571,0.0,0.0,0.0,-0.0111089255660772,60.0,-15.168764114379885,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,9.933820547303184e-05,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0001046074467012,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,7.726304465904832e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59405517578125,0.0,0.0,0.000104607992398,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004962126840837,285.9345397949219,294.1499938964844,264.2605285644531,262.4436950683594,267.7340087890625,264.2698059082031,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058462425135,1.2700364315776369e-08,0.0010584496194496,-0.0323143973946571,0.0,0.0,0.0,-0.0111089255660772,60.0,-15.168764114379885,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142578125,0.0,0.0,9.941478492692112e-05,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0001046880934154,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,7.732260564807802e-05,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0001046886318363,292.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,0.0004965952248312,285.9303894042969,294.1499938964844,264.255615234375,262.439697265625,267.6688842773437,264.2646484375,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592780308797,1.2795734249948513e-08,0.0010592652251943,-0.0325639210641384,0.0,0.0,0.0,-0.0111562041565775,60.0,-15.177689552307127,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142578125,0.0,0.0,9.941478492692112e-05,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0001046880934154,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,7.732260564807802e-05,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0001046886318363,292.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,0.0004965952248312,285.9303894042969,294.1499938964844,264.255615234375,262.439697265625,267.6688842773437,264.2646484375,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592780308797,1.2795734249948513e-08,0.0010592652251943,-0.0325639210641384,0.0,0.0,0.0,-0.0111562041565775,60.0,-15.177689552307127,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,9.947444050339982e-05,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001047509213094,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,7.736900442978367e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,0.0001047514524543,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0004968932480551,285.9261779785156,294.1499938964844,264.2510681152344,262.4360656738281,267.6048583984375,264.2596740722656,285.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025045685908e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-15.183886528015137,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,9.947444050339982e-05,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001047509213094,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,7.736900442978367e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,0.0001047514524543,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0004968932480551,285.9261779785156,294.1499938964844,264.2510681152344,262.4360656738281,267.6048583984375,264.2596740722656,285.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025045685908e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-15.183886528015137,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07733154296875,0.0,0.0,9.951629908755422e-05,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0001047950063366,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,7.740156434010714e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.0001047955374815,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0004971023881807,285.9219055175781,294.1499938964844,264.2470397949219,262.432861328125,267.5419311523437,264.2549743652344,285.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922145131710753e-08,0.0010603461414575,-0.0328946523368358,0.0,0.0,0.0,-0.0112188719213008,60.0,-15.187103271484377,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07733154296875,0.0,0.0,9.951629908755422e-05,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0001047950063366,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,7.740156434010714e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.0001047955374815,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0004971023881807,285.9219055175781,294.1499938964844,264.2470397949219,262.432861328125,267.5419311523437,264.2549743652344,285.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922145131710753e-08,0.0010603461414575,-0.0328946523368358,0.0,0.0,0.0,-0.0112188719213008,60.0,-15.187103271484377,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,9.953033440979198e-05,292.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001048097910825,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,7.741247827652842e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0001048103076755,291.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,0.0004971725284121,285.91973876953125,294.1499938964844,264.2452697753906,262.4314880371094,267.5108947753906,264.2528076171875,285.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605084244161,1.2939608495798892e-08,0.0010604955023154,-0.0329403430223465,0.0,0.0,0.0,-0.0112275294959545,60.0,-15.18748950958252,-0.0,-7.66810188679301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,9.953985136235131e-05,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0001048198100761,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13555908203125,0.0,0.0,7.741987792542204e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001048203266691,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,0.0004972200258634,285.9175720214844,294.1499938964844,264.2436828613281,262.4302673339844,267.4801025390625,264.250732421875,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951443473241396e-08,0.0010605967836454,-0.032971303910017,0.0,0.0,0.0,-0.0112333968281745,60.0,-15.187097549438477,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,9.954457345884292e-05,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0001048247941071,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11639404296875,0.0,0.0,7.74235522840172e-05,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,0.0001048253034241,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0004972436581738,285.9131774902344,294.1499938964844,264.2411193847656,262.4283447265625,267.4193420410156,264.2470397949219,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957292128135124e-08,0.0010606468422338,-0.032986607402563,0.0,0.0,0.0,-0.0112362969666719,60.0,-15.18381118774414,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,9.954457345884292e-05,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0001048247941071,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11639404296875,0.0,0.0,7.74235522840172e-05,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,0.0001048253034241,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0004972436581738,285.9131774902344,294.1499938964844,264.2411193847656,262.4283447265625,267.4193420410156,264.2470397949219,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957292128135124e-08,0.0010606468422338,-0.032986607402563,0.0,0.0,0.0,-0.0112362969666719,60.0,-15.18381118774414,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,9.95294758467935e-05,292.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0001048088961397,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,7.741180888842791e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0001048094054567,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004971682792529,285.90869140625,294.1499938964844,264.239501953125,262.4272155761719,267.3597106933594,264.2440795898437,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938438764820148e-08,0.0010604857234284,-0.0329372808337211,0.0,0.0,0.0,-0.0112269502133131,60.0,-15.176924705505373,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,9.95294758467935e-05,292.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0001048088961397,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,7.741180888842791e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0001048094054567,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004971682792529,285.90869140625,294.1499938964844,264.239501953125,262.4272155761719,267.3597106933594,264.2440795898437,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938438764820148e-08,0.0010604857234284,-0.0329372808337211,0.0,0.0,0.0,-0.0112269502133131,60.0,-15.176924705505373,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,9.949375089490786e-05,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001047712867148,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,7.738402200629935e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001047717814799,291.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0004969898727722,285.9041748046875,294.1499938964844,264.2389221191406,262.4269714355469,267.3011779785156,264.241943359375,285.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893892176180088e-08,0.0010601048124954,-0.0328207351267337,0.0,0.0,0.0,-0.0112048676237463,60.0,-15.16623878479004,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,9.949375089490786e-05,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001047712867148,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,7.738402200629935e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001047717814799,291.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0004969898727722,285.9041748046875,294.1499938964844,264.2389221191406,262.4269714355469,267.3011779785156,264.241943359375,285.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893892176180088e-08,0.0010601048124954,-0.0328207351267337,0.0,0.0,0.0,-0.0112048676237463,60.0,-15.16623878479004,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,9.9436983873602e-05,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.000104711507447,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,7.733987149549648e-05,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0001047120022121,291.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.0004967063432559,285.8995666503906,294.1499938964844,264.23956298828125,262.4277648925781,267.2437744140625,264.24078369140625,285.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-15.151567459106444,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,9.9436983873602e-05,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.000104711507447,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,7.733987149549648e-05,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0001047120022121,291.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.0004967063432559,285.8995666503906,294.1499938964844,264.23956298828125,262.4277648925781,267.2437744140625,264.24078369140625,285.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-15.151567459106444,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,9.9400662293192e-05,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001046732650138,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,7.731162622803822e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,0.0001046737597789,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,0.0004965249099768,285.8972473144531,294.1499938964844,264.2403564453125,262.4285888671875,267.2154846191406,264.2406005859375,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591255268082,1.2777848112932588e-08,0.0010591127211228,-0.0325171239674091,0.0,0.0,0.0,-0.0111473398283123,60.0,-15.14264965057373,-0.0,-7.6481107669224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96978759765625,0.0,0.0,9.935920388670638e-05,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0001046296092681,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,7.727937918389216e-05,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.0001046300967573,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0004963178071193,285.8949279785156,294.1499938964844,264.24151611328125,262.4296875,267.1875305175781,264.24072265625,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726172116117596e-08,0.0010586709249764,-0.0323819182813167,0.0,0.0,0.0,-0.0111217219382524,60.0,-15.132737159729004,-0.0,-7.641730093155277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,9.92610803223215e-05,292.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.00010452629067,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02301025390625,0.0,0.0,7.720305438851938e-05,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,0.0001045267636072,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004958276986144,285.8902282714844,294.1499938964844,264.2449645996094,262.432861328125,267.1324157714844,264.2418518066406,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610947012901,60.0,-15.109856605529783,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,9.92610803223215e-05,292.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.00010452629067,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02301025390625,0.0,0.0,7.720305438851938e-05,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,0.0001045267636072,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004958276986144,285.8902282714844,294.1499938964844,264.2449645996094,262.432861328125,267.1324157714844,264.2418518066406,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610947012901,60.0,-15.109856605529783,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,9.914410475175828e-05,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,0.0001044031087076,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,7.711207581451163e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0001044035816448,291.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.0004952434101141,285.8854675292969,294.1499938964844,264.25,262.4373779296875,267.0784606933594,264.24432373046875,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563911637291,1.2458085230093733e-08,0.0010563787072896,-0.0316804721951484,0.0,0.0,0.0,-0.0109888212755322,60.0,-15.082847595214844,-0.0,-7.60866996074583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,9.914410475175828e-05,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,0.0001044031087076,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,7.711207581451163e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0001044035816448,291.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.0004952434101141,285.8854675292969,294.1499938964844,264.25,262.4373779296875,267.0784606933594,264.24432373046875,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563911637291,1.2458085230093733e-08,0.0010563787072896,-0.0316804721951484,0.0,0.0,0.0,-0.0109888212755322,60.0,-15.082847595214844,-0.0,-7.60866996074583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
