time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684060,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,9.902159217745066e-05,292.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0001042741059791,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,7.701678987359628e-05,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001042745716404,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.000494631472975,285.8806457519531,294.1499938964844,264.2574462890625,262.44403076171875,267.0257263183594,264.2483825683594,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402030676761e-08,0.0010550731094554,-0.0312809571623802,0.0,0.0,0.0,-0.0109131298959255,60.0,-15.052417755126951,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,9.902159217745066e-05,292.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0001042741059791,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,7.701678987359628e-05,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001042745716404,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.000494631472975,285.8806457519531,294.1499938964844,264.2574462890625,262.44403076171875,267.0257263183594,264.2483825683594,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402030676761e-08,0.0010550731094554,-0.0312809571623802,0.0,0.0,0.0,-0.0109131298959255,60.0,-15.052417755126951,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,9.890738874673843e-05,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0001041538489516,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,7.692796498304233e-05,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,0.000104154307337,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.000494061037898,285.8757629394531,294.1499938964844,264.26788330078125,262.45330810546875,266.97418212890625,264.2544860839844,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163074991633492e-08,0.001053856103681,-0.0309085249900817,0.0,0.0,0.0,-0.01084257196635,60.0,-15.020362854003906,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,9.890738874673843e-05,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0001041538489516,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,7.692796498304233e-05,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,0.000104154307337,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.000494061037898,285.8757629394531,294.1499938964844,264.26788330078125,262.45330810546875,266.97418212890625,264.2544860839844,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163074991633492e-08,0.001053856103681,-0.0309085249900817,0.0,0.0,0.0,-0.01084257196635,60.0,-15.020362854003906,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924560546875,0.0,0.0,9.885374311124906e-05,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0001040973584167,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598999023437,0.0,0.0,7.688623736612499e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,0.000104097816802,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0004937930498272,285.873291015625,294.1499938964844,264.274169921875,262.4588928222656,266.9488830566406,264.2584228515625,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053296495229,1.2096212920198468e-08,0.0010532843880355,-0.030733561143279,0.0,0.0,0.0,-0.0108094261959195,60.0,-15.003995895385742,-0.0,-7.564157300521401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.884033203125,0.0,0.0,9.88026149570942e-05,292.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001040435308823,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,7.684647425776348e-05,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,0.0001040439819917,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004935376928187,285.8708190917969,294.1499938964844,264.2810974121094,262.4650573730469,266.9239196777344,264.2629699707031,285.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527516715228,1.2032498553082862e-08,0.0010527395643293,-0.0305668301880359,0.0,0.0,0.0,-0.0107778394594788,60.0,-14.987497329711914,-0.0,-7.556333514457948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,9.870873327599838e-05,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001039446651702,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,7.677345274714753e-05,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0001039451090036,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004930687136948,285.8658447265625,294.1499938964844,264.2968139648437,262.47906494140625,266.8748779296875,264.2738647460937,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915481934465788e-08,0.0010517389746382,-0.0302606113255023,0.0,0.0,0.0,-0.0107198301702737,60.0,-14.95429229736328,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,9.870873327599838e-05,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001039446651702,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,7.677345274714753e-05,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0001039451090036,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004930687136948,285.8658447265625,294.1499938964844,264.2968139648437,262.47906494140625,266.8748779296875,264.2738647460937,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915481934465788e-08,0.0010517389746382,-0.0302606113255023,0.0,0.0,0.0,-0.0107198301702737,60.0,-14.95429229736328,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,9.862729348242284e-05,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0001038589107338,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,7.671010826015845e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0001038593545672,291.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0004926619585603,285.8608093261719,294.1499938964844,264.3148803710937,262.4951171875,266.8270874023437,264.287109375,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813979128305618e-08,0.001050871098414,-0.0299949832260608,0.0,0.0,0.0,-0.0106695108115673,60.0,-14.92112159729004,-0.0,-7.529531842465077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,9.862729348242284e-05,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0001038589107338,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,7.671010826015845e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0001038593545672,291.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0004926619585603,285.8608093261719,294.1499938964844,264.3148803710937,262.4951171875,266.8270874023437,264.287109375,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813979128305618e-08,0.001050871098414,-0.0299949832260608,0.0,0.0,0.0,-0.0106695108115673,60.0,-14.92112159729004,-0.0,-7.529531842465077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,9.855988173512742e-05,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001037879264913,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,7.665767770959064e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0001037883630488,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0004923252272419,285.855712890625,294.1499938964844,264.3349914550781,262.5130310058594,266.7806091308594,264.3026733398437,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729952120731468e-08,0.0010501524666324,-0.0297750849276781,0.0,0.0,0.0,-0.0106278546154499,60.0,-14.888392448425291,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,9.855988173512742e-05,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001037879264913,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,7.665767770959064e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0001037883630488,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0004923252272419,285.855712890625,294.1499938964844,264.3349914550781,262.5130310058594,266.7806091308594,264.3026733398437,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729952120731468e-08,0.0010501524666324,-0.0297750849276781,0.0,0.0,0.0,-0.0106278546154499,60.0,-14.888392448425291,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,9.850793139776216e-05,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0001037332331179,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,7.66172815929167e-05,290.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001037336623994,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0004920657956972,285.8505859375,294.1499938964844,264.3569641113281,262.5325622558594,266.7353820800781,264.3204040527344,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665198584864813e-08,0.0010495987953618,-0.0296056196093559,0.0,0.0,0.0,-0.0105957528576254,60.0,-14.856492042541504,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,9.850793139776216e-05,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0001037332331179,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,7.66172815929167e-05,290.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001037336623994,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0004920657956972,285.8505859375,294.1499938964844,264.3569641113281,262.5325622558594,266.7353820800781,264.3204040527344,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665198584864813e-08,0.0010495987953618,-0.0296056196093559,0.0,0.0,0.0,-0.0105957528576254,60.0,-14.856492042541504,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,9.848813351709396e-05,292.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,0.0001037123874993,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,7.660187839064747e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0001037128095049,291.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,0.0004919669008813,285.8479919433594,294.1499938964844,264.3685607910156,262.5429077148437,266.7132873535156,264.3300170898437,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493993759155,1.1640514330224503e-08,0.0010493877343833,-0.0295410193502903,0.0,0.0,0.0,-0.0105835162103176,60.0,-14.84097671508789,-0.0,-7.508289456836793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,9.847258479567245e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001036960165947,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,7.65897857490927e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001036964386003,291.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,0.0004918892518617,285.8453674316406,294.1499938964844,264.38055419921875,262.5535583496094,266.69146728515625,264.3401184082031,285.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.1621123618965612e-08,0.0010492218425497,-0.0294902715831995,0.0,0.0,0.0,-0.0105739030987024,60.0,-14.825790405273438,-0.0,-7.50591695464209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,9.845438762567936e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0001036768589983,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,7.657563401153311e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0001036772737279,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.000491798389703,285.8401184082031,294.1499938964844,264.4055480957031,262.5757751464844,266.6488342285156,264.3616027832031,285.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598417337665978e-08,0.0010490276617929,-0.0294308476150035,0.0,0.0,0.0,-0.010562646202743,60.0,-14.79652214050293,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,9.845438762567936e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0001036768589983,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,7.657563401153311e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0001036772737279,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.000491798389703,285.8401184082031,294.1499938964844,264.4055480957031,262.5757751464844,266.6488342285156,264.3616027832031,285.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598417337665978e-08,0.0010490276617929,-0.0294308476150035,0.0,0.0,0.0,-0.010562646202743,60.0,-14.79652214050293,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,9.84530706773512e-05,291.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001036754765664,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,7.657460810150951e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.00010367588402,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792297363281,0.0,0.0,0.0004917918122373,285.8348083496094,294.1499938964844,264.43170166015625,262.5990600585937,266.6074523925781,264.3847351074219,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596747562236942e-08,0.0010490133427083,-0.0294264778494834,0.0,0.0,0.0,-0.0105618182569742,60.0,-14.768913269042969,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,9.84530706773512e-05,291.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001036754765664,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,7.657460810150951e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.00010367588402,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792297363281,0.0,0.0,0.0004917918122373,285.8348083496094,294.1499938964844,264.43170166015625,262.5990600585937,266.6074523925781,264.3847351074219,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596747562236942e-08,0.0010490133427083,-0.0294264778494834,0.0,0.0,0.0,-0.0105618182569742,60.0,-14.768913269042969,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,9.846715693129228e-05,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0001036903122439,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,7.658556569367647e-05,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0001036907196976,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.0,0.0,0.0004918621852993,285.8294372558594,294.1499938964844,264.45880126953125,262.6231384277344,266.5673217773437,264.4092712402344,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614267769743948e-08,0.0010491630528122,-0.0294723287224769,0.0,0.0,0.0,-0.010570503771305,60.0,-14.74298095703125,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,9.846715693129228e-05,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0001036903122439,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,7.658556569367647e-05,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0001036907196976,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.0,0.0,0.0004918621852993,285.8294372558594,294.1499938964844,264.45880126953125,262.6231384277344,266.5673217773437,264.4092712402344,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614267769743948e-08,0.0010491630528122,-0.0294723287224769,0.0,0.0,0.0,-0.010570503771305,60.0,-14.74298095703125,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,9.849357593338937e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001037181355059,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,7.660610572202131e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001037185356835,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,0.0004919942002743,285.8240051269531,294.1499938964844,264.4866027832031,262.6478881835937,266.5284423828125,264.4350280761719,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647150799376504e-08,0.0010494441958144,-0.0295583866536617,0.0,0.0,0.0,-0.0105868047103285,60.0,-14.718548774719238,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,9.849357593338937e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001037181355059,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,7.660610572202131e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001037185356835,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,0.0004919942002743,285.8240051269531,294.1499938964844,264.4866027832031,262.6478881835937,266.5284423828125,264.4350280761719,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647150799376504e-08,0.0010494441958144,-0.0295583866536617,0.0,0.0,0.0,-0.0105868047103285,60.0,-14.718548774719238,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,9.850988863036036e-05,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,0.0001037353213177,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,7.661880226805806e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,0.0001037357142195,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,0.0004920756909996,285.8212585449219,294.1499938964844,264.5007019042969,262.6604309082031,266.50946044921875,264.44830322265625,284.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667466992548723e-08,0.0010496178874745,-0.0296115577220916,0.0,0.0,0.0,-0.010596876963973,60.0,-14.706777572631836,-0.0,-7.51158779621619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.852721996139736e-05,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001037535694194,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,7.663227734155953e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0001037539623212,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,0.0004921622457914,285.8185119628906,294.1499938964844,264.5149230957031,262.67303466796875,266.4908142089844,264.4618225097656,284.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.168904084636324e-08,0.0010498024057596,-0.0296680182218551,0.0,0.0,0.0,-0.0106075713410973,60.0,-14.695183753967283,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,9.856308315647766e-05,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001037913389154,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,7.666017336305231e-05,290.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,0.0001037917318171,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,0.0004923414089716,285.8129577636719,294.1499938964844,264.54345703125,262.69842529296875,266.454345703125,264.48931884765625,284.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-14.672229766845703,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,9.856308315647766e-05,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001037913389154,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,7.666017336305231e-05,290.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,0.0001037917318171,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,0.0004923414089716,285.8129577636719,294.1499938964844,264.54345703125,262.69842529296875,266.454345703125,264.48931884765625,284.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-14.672229766845703,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,9.860025602392852e-05,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0001038304835674,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,7.668908074265346e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001038308691931,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,0.0004925271496176,285.807373046875,294.1499938964844,264.5720520019531,262.7238464355469,266.4190979003906,264.5173645019531,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-14.649444580078123,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,9.860025602392852e-05,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0001038304835674,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,7.668908074265346e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001038308691931,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,0.0004925271496176,285.807373046875,294.1499938964844,264.5720520019531,262.7238464355469,266.4190979003906,264.5173645019531,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-14.649444580078123,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,9.86384620773606e-05,291.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0001038707268889,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,7.671879575354978e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0001038711052387,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538330078125,0.0,0.0,0.0004927180125378,285.8016967773437,294.1499938964844,264.6004638671875,262.74908447265625,266.3850402832031,264.5456848144531,284.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305169075727,0.0,0.0,0.0,-0.0106762396171689,60.0,-14.626883506774902,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,9.86384620773606e-05,291.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0001038707268889,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,7.671879575354978e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0001038711052387,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538330078125,0.0,0.0,0.0004927180125378,285.8016967773437,294.1499938964844,264.6004638671875,262.74908447265625,266.3850402832031,264.5456848144531,284.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305169075727,0.0,0.0,0.0,-0.0106762396171689,60.0,-14.626883506774902,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,9.86774466582574e-05,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0001039117851178,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,7.67491219448857e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001039121561916,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0004929127753712,285.7959899902344,294.1499938964844,264.62841796875,262.77392578125,266.35211181640625,264.57403564453125,284.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-14.604658126831056,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,9.86774466582574e-05,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0001039117851178,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,7.67491219448857e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001039121561916,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0004929127753712,285.7959899902344,294.1499938964844,264.62841796875,262.77392578125,266.35211181640625,264.57403564453125,284.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-14.604658126831056,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,9.869715722743422e-05,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001039325361489,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,7.676445238757879e-05,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0001039329072227,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,0.0004930112045258,285.7931213378906,294.1499938964844,264.6421813964844,262.7861328125,266.3360595703125,264.588134765625,284.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900645802143116e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-14.59371280670166,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,9.871696238406004e-05,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001039534035953,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,7.677985558984801e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0001039537673932,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,0.0004931101575493,285.79022216796875,294.1499938964844,264.6557312011719,262.7981872558594,266.3202819824219,264.6021728515625,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-14.58289909362793,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,9.875676914816722e-05,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0001039953276631,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,7.681082206545398e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.000103995691461,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0004933090531267,285.7843933105469,294.1499938964844,264.68218994140625,262.8216857910156,266.28955078125,264.6298828125,284.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-14.561723709106444,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,9.875676914816722e-05,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0001039953276631,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,7.681082206545398e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.000103995691461,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0004933090531267,285.7843933105469,294.1499938964844,264.68218994140625,262.8216857910156,266.28955078125,264.6298828125,284.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-14.561723709106444,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,9.879664867185056e-05,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001040373172145,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,7.684183219680563e-05,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,0.0001040376810124,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.0004935082397423,285.77850341796875,294.1499938964844,264.70751953125,262.8441772460937,266.2598571777344,264.6569519042969,284.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-14.541269302368164,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
