time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686400,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,9.879664867185056e-05,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001040373172145,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,7.684183219680563e-05,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,0.0001040376810124,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.0004935082397423,285.77850341796875,294.1499938964844,264.70751953125,262.8441772460937,266.2598571777344,264.6569519042969,284.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-14.541269302368164,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,9.883636084850878e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.0001040791394189,290.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,7.687271863687783e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001040794959408,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,0.0004937066114507,285.7725524902344,294.1499938964844,264.73150634765625,262.8655090332031,266.23114013671875,264.68310546875,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754149496555,0.0,0.0,0.0,-0.0107984077185392,60.0,-14.521661758422852,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,9.883636084850878e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.0001040791394189,290.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,7.687271863687783e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001040794959408,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,0.0004937066114507,285.7725524902344,294.1499938964844,264.73150634765625,262.8655090332031,266.23114013671875,264.68310546875,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754149496555,0.0,0.0,0.0,-0.0107984077185392,60.0,-14.521661758422852,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.887568739941344e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0001041205614455,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,7.690331403864548e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0001041209179675,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.000493903120514,285.7665710449219,294.1499938964844,264.75396728515625,262.88543701171875,266.2033996582031,264.7081298828125,284.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122973735984033e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-14.50303840637207,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.887568739941344e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0001041205614455,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,7.690331403864548e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0001041209179675,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.000493903120514,285.7665710449219,294.1499938964844,264.75396728515625,262.88543701171875,266.2033996582031,264.7081298828125,284.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122973735984033e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-14.50303840637207,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,9.889515058603138e-05,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0001041410578181,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,7.691844803048298e-05,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0001041414070641,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,0.0004940003273077,285.7635498046875,294.1499938964844,264.7645263671875,262.8948059082031,266.1898498535156,264.7201232910156,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669935911893,0.0,0.0,0.0,-0.010834701359272,60.0,-14.494138717651367,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,9.891443187370896e-05,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0001041613650158,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,7.693344377912581e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001041617069859,291.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,0.0004940966609865,285.7605285644531,294.1499938964844,264.77459716796875,262.9037780761719,266.1765441894531,264.73175048828125,284.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171215146850043e-08,0.0010539252543821,-0.0309298280626535,0.0,0.0,0.0,-0.0108466055244207,60.0,-14.485533714294434,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.895236871670932e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001042013100231,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,7.696294778725132e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001042016592691,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,0.0004942861851304,285.7544250488281,294.1499938964844,264.7932434082031,262.9203186035156,266.15057373046875,264.7537841796875,284.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-14.469276428222656,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.895236871670932e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001042013100231,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,7.696294778725132e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001042016592691,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,0.0004942861851304,285.7544250488281,294.1499938964844,264.7932434082031,262.9203186035156,266.15057373046875,264.7537841796875,284.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-14.469276428222656,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,9.898928692564368e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0001042402000166,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,7.69916659919545e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001042405347106,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,0.0004944705870002,285.7482604980469,294.1499938964844,264.80963134765625,262.93487548828125,266.1253967285156,264.7739562988281,284.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-14.454412460327148,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,9.898928692564368e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0001042402000166,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,7.69916659919545e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001042405347106,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,0.0004944705870002,285.7482604980469,294.1499938964844,264.80963134765625,262.93487548828125,266.1253967285156,264.7739562988281,284.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-14.454412460327148,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,9.902498277369888e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001042777948896,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,7.701943104621023e-05,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0001042781295836,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,0.0004946489352732,285.7420349121094,294.1499938964844,264.8235778808594,262.9472351074219,266.1009521484375,264.79205322265625,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308887242795665e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148547053337,60.0,-14.44106674194336,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,9.902498277369888e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001042777948896,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,7.701943104621023e-05,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0001042781295836,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,0.0004946489352732,285.7420349121094,294.1499938964844,264.8235778808594,262.9472351074219,266.1009521484375,264.79205322265625,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308887242795665e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148547053337,60.0,-14.44106674194336,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,9.905925253406168e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0001043138836394,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,7.704608287895098e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001043142110574,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,0.000494820124004,285.7357788085937,294.1499938964844,264.83477783203125,262.9571838378906,266.0772399902344,264.8078308105469,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554797481745,1.2351558886791736e-08,0.0010554672917351,-0.0314017347991466,0.0,0.0,0.0,-0.0109360096976161,60.0,-14.429378509521484,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,9.905925253406168e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0001043138836394,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,7.704608287895098e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001043142110574,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,0.000494820124004,285.7357788085937,294.1499938964844,264.83477783203125,262.9571838378906,266.0772399902344,264.8078308105469,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554797481745,1.2351558886791736e-08,0.0010554672917351,-0.0314017347991466,0.0,0.0,0.0,-0.0109360096976161,60.0,-14.429378509521484,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,9.90757835097611e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,0.0001043312950059,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,7.705893949605525e-05,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.000104331622424,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,0.0004949027206748,285.7326354980469,294.1499938964844,264.8393249511719,262.9612121582031,266.06561279296875,264.81475830078125,284.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556557681411,1.2372143309846706e-08,0.0010556433117017,-0.0314555950462818,0.0,0.0,0.0,-0.0109462141990661,60.0,-14.424220085144045,-0.0,-7.598086426696683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,9.909187792800368e-05,291.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0001043482407112,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,7.707145414315164e-05,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,0.0001043485608533,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,0.0004949831054545,285.7294616699219,294.1499938964844,264.84307861328125,262.9645690917969,266.0541076660156,264.8210144042969,284.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558270150795,1.239217972681672e-08,0.0010558146750554,-0.0315080247819423,0.0,0.0,0.0,-0.0109561467543244,60.0,-14.419519424438477,-0.0,-7.600553431075242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.912264795275404e-05,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,0.0001043806478264,290.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,7.70953920437023e-05,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0001043809679686,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.000495136831887,285.7230834960937,294.1499938964844,264.8482360839844,262.9691162109375,266.03155517578125,264.8314819335937,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751410782337,60.0,-14.411534309387209,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.912264795275404e-05,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,0.0001043806478264,290.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,7.70953920437023e-05,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0001043809679686,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.000495136831887,285.7230834960937,294.1499938964844,264.8482360839844,262.9691162109375,266.03155517578125,264.8314819335937,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751410782337,60.0,-14.411534309387209,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.915123519022018e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.000104410755739,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,7.711762009421363e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001044110686052,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0004952796734869,285.7166748046875,294.1499938964844,264.8500061035156,262.970703125,266.0094909667969,264.8388977050781,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459150277,1.2466090382190488e-08,0.0010564466938376,-0.0317014157772064,0.0,0.0,0.0,-0.0109927868470549,60.0,-14.40564250946045,-0.0,-7.609655483520329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.915123519022018e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.000104410755739,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,7.711762009421363e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001044110686052,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0004952796734869,285.7166748046875,294.1499938964844,264.8500061035156,262.970703125,266.0094909667969,264.8388977050781,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459150277,1.2466090382190488e-08,0.0010564466938376,-0.0317014157772064,0.0,0.0,0.0,-0.0109927868470549,60.0,-14.40564250946045,-0.0,-7.609655483520329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,9.917068382492288e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001044312448357,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,7.713275408605114e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.0001044315577019,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.000495376822073,285.710205078125,294.1499938964844,264.8480529785156,262.9689636230469,265.98779296875,264.8430480957031,284.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490303902268352e-08,0.0010566537966951,-0.0317647755146026,0.0,0.0,0.0,-0.0110047915950417,60.0,-14.401540756225586,-0.0,-7.612639052467784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,9.917068382492288e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001044312448357,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,7.713275408605114e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.0001044315577019,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.000495376822073,285.710205078125,294.1499938964844,264.8480529785156,262.9689636230469,265.98779296875,264.8430480957031,284.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490303902268352e-08,0.0010566537966951,-0.0317647755146026,0.0,0.0,0.0,-0.0110047915950417,60.0,-14.401540756225586,-0.0,-7.612639052467784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,9.917430725181477e-05,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0001044350574375,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,7.713556988164783e-05,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001044353703036,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,0.0004953949828632,285.70367431640625,294.1499938964844,264.84234619140625,262.9638977050781,265.9664611816406,264.8437194824219,284.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494793644179936e-08,0.0010566922137513,-0.0317765213549137,0.0,0.0,0.0,-0.011007017455995,60.0,-14.398276329040527,-0.0,-7.613192565258944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,9.917430725181477e-05,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0001044350574375,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,7.713556988164783e-05,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001044353703036,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,0.0004953949828632,285.70367431640625,294.1499938964844,264.84234619140625,262.9638977050781,265.9664611816406,264.8437194824219,284.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494793644179936e-08,0.0010566922137513,-0.0317765213549137,0.0,0.0,0.0,-0.011007017455995,60.0,-14.398276329040527,-0.0,-7.613192565258944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.91703273029998e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,0.0001044308664859,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,7.713247032370418e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001044311720761,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,0.0004953750758431,285.70037841796875,294.1499938964844,264.83819580078125,262.960205078125,265.9559020996094,264.8426208496094,284.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566621785983,1.2489817180494356e-08,0.0010566496057435,-0.0317634977400302,0.0,0.0,0.0,-0.0110045503824949,60.0,-14.396836280822754,-0.0,-7.612578656335246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.916348790284246e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001044236632878,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,7.712715159868822e-05,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0001044239688781,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,0.0004953409079462,285.69708251953125,294.1499938964844,264.83319091796875,262.9557800292969,265.94537353515625,264.8407897949219,284.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565893026068,1.2481282674059456e-08,0.0010565767297521,-0.0317411720752716,0.0,0.0,0.0,-0.011000320315361,60.0,-14.395488739013672,-0.0,-7.611527763629057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.913956455420704e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001043984811985,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,7.710854697506875e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0001043987795128,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,0.0004952214076183,285.6904602050781,294.1499938964844,264.8208312988281,262.94482421875,265.9244689941406,264.83453369140625,284.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.2451455866369088e-08,0.001056321663782,-0.0316631235182285,0.0,0.0,0.0,-0.0109855337068438,60.0,-14.393111228942873,-0.0,-7.607852836599704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.913956455420704e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001043984811985,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,7.710854697506875e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0001043987795128,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,0.0004952214076183,285.6904602050781,294.1499938964844,264.8208312988281,262.94482421875,265.9244689941406,264.83453369140625,284.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.2451455866369088e-08,0.001056321663782,-0.0316631235182285,0.0,0.0,0.0,-0.0109855337068438,60.0,-14.393111228942873,-0.0,-7.607852836599704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,9.910356311593203e-05,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0001043605734594,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,7.708054909016937e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001043608717736,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,0.0004950416041538,285.6838073730469,294.1499938964844,264.8055419921875,262.9312438964844,265.9037170410156,264.82501220703125,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559504153206,1.2406577987178481e-08,0.0010559380752965,-0.0315456986427307,0.0,0.0,0.0,-0.0109632853418588,60.0,-14.391138076782228,-0.0,-7.602326235200962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,9.910356311593203e-05,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0001043605734594,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,7.708054909016937e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001043608717736,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,0.0004950416041538,285.6838073730469,294.1499938964844,264.8055419921875,262.9312438964844,265.9037170410156,264.82501220703125,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559504153206,1.2406577987178481e-08,0.0010559380752965,-0.0315456986427307,0.0,0.0,0.0,-0.0109632853418588,60.0,-14.391138076782228,-0.0,-7.602326235200962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.905706974677742e-05,291.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.0001043116135406,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,7.704438030486926e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001043119045789,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0004948093555867,285.6770935058594,294.1499938964844,264.78759765625,262.9153137207031,265.8830261230469,264.8125915527344,284.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-14.3895263671875,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.905706974677742e-05,291.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.0001043116135406,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,7.704438030486926e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001043119045789,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0004948093555867,285.6770935058594,294.1499938964844,264.78759765625,262.9153137207031,265.8830261230469,264.8125915527344,284.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-14.3895263671875,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,9.900080476654692e-05,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001042523654177,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,7.700062269577757e-05,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.000104252656456,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,0.0004945283289998,285.6703491210937,294.1499938964844,264.7672424316406,262.897216796875,265.86236572265625,264.7974548339844,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-14.388266563415527,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,9.900080476654692e-05,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001042523654177,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,7.700062269577757e-05,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.000104252656456,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,0.0004945283289998,285.6703491210937,294.1499938964844,264.7672424316406,262.897216796875,265.86236572265625,264.7974548339844,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-14.388266563415527,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,9.896932169795036e-05,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001042192161548,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,7.697613909840584e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001042195071931,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0004943711101077,285.6669616699219,294.1499938964844,264.7562561035156,262.887451171875,265.85205078125,264.7888488769531,284.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.223926293647537e-08,0.0010545074474066,-0.0311078894883394,0.0,0.0,0.0,-0.010880340822041,60.0,-14.38776683807373,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.893586684484036e-05,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001041839859681,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,7.69501129980199e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001041842770064,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0004942039959132,285.66357421875,294.1499938964844,264.7447509765625,262.87725830078125,265.8417053222656,264.77960205078125,284.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197565624205708e-08,0.0010541509836912,-0.0309987775981426,0.0,0.0,0.0,-0.0108596701174974,60.0,-14.387343406677246,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,9.886384941637516e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0001041081559378,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,7.689410267630592e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0001041084324242,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0004938442725688,285.65673828125,294.1499938964844,264.72039794921875,262.8556213378906,265.8210144042969,264.7596435546875,284.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151761814951,60.0,-14.386678695678713,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,9.886384941637516e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0001041081559378,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,7.689410267630592e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0001041084324242,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0004938442725688,285.65673828125,294.1499938964844,264.72039794921875,262.8556213378906,265.8210144042969,264.7596435546875,284.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151761814951,60.0,-14.386678695678713,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
