time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688740,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.878532000584528e-05,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001040254574036,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,7.683302101213485e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.00010402573389,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,0.0004934520111419,285.6498718261719,294.1499938964844,264.6944580078125,262.83258056640625,265.8002624511719,264.7376708984375,284.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-14.386259078979492,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.878532000584528e-05,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001040254574036,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,7.683302101213485e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.00010402573389,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,0.0004934520111419,285.6498718261719,294.1499938964844,264.6944580078125,262.83258056640625,265.8002624511719,264.7376708984375,284.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-14.386259078979492,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,9.870149369817228e-05,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001039371854858,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,7.676782115595415e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,0.0001039374619722,291.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0004930332652293,285.6429443359375,294.1499938964844,264.6671447753906,262.808349609375,265.7793884277344,264.71392822265625,284.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-14.38603973388672,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,9.870149369817228e-05,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001039371854858,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,7.676782115595415e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,0.0001039374619722,291.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0004930332652293,285.6429443359375,294.1499938964844,264.6671447753906,262.808349609375,265.7793884277344,264.71392822265625,284.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-14.38603973388672,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.861340367933737e-05,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001038444315781,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,7.6699310739059e-05,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0001038447007886,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0004925932735204,285.6360168457031,294.1499938964844,264.6387939453125,262.7831420898437,265.7584228515625,264.688720703125,284.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-14.385974884033203,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.861340367933737e-05,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001038444315781,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,7.6699310739059e-05,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0001038447007886,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0004925932735204,285.6360168457031,294.1499938964844,264.6387939453125,262.7831420898437,265.7584228515625,264.688720703125,284.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-14.385974884033203,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,9.856804535957052e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0001037966721924,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,7.666403689654544e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0001037969414028,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0004923667293041,285.6325378417969,294.1499938964844,264.6242980957031,262.770263671875,265.74786376953125,264.67559814453125,284.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.029799235984683,0.0,0.0,0.0,-0.0106324302032589,60.0,-14.385988235473633,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,9.852206858340652e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001037482506944,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,7.662826828891411e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0001037485199049,291.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0004921370418742,285.6290283203125,294.1499938964844,264.6096496582031,262.7572326660156,265.7373046875,264.6622314453125,284.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.029649281874299,0.0,0.0,0.0,-0.0106040248647332,60.0,-14.386021614074709,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,9.842856525210664e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.000103649792436,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,7.655554509256035e-05,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,0.0001036500543705,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.000491669983603,285.6220092773437,294.1499938964844,264.5799560546875,262.7308654785156,265.716064453125,264.63482666015625,284.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-14.386127471923828,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,9.842856525210664e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.000103649792436,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,7.655554509256035e-05,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,0.0001036500543705,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.000491669983603,285.6220092773437,294.1499938964844,264.5799560546875,262.7308654785156,265.716064453125,264.63482666015625,284.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-14.386127471923828,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.83338468358852e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.000103550053609,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,7.648187602171674e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001035503155435,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.0004911968717351,285.6149597167969,294.1499938964844,264.54998779296875,262.7042236328125,265.6946716308594,264.606689453125,284.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-14.386255264282228,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.83338468358852e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.000103550053609,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,7.648187602171674e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001035503155435,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.0004911968717351,285.6149597167969,294.1499938964844,264.54998779296875,262.7042236328125,265.6946716308594,264.606689453125,284.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-14.386255264282228,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.823901200434192e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001034501983667,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,7.640811963938177e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0001034504530252,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,0.0004907231777906,285.6078796386719,294.1499938964844,264.5200500488281,262.6776123046875,265.67315673828125,264.5780944824219,284.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329152727057591e-08,0.0010467255488038,-0.028726128861308,0.0,0.0,0.0,-0.0104291616007685,60.0,-14.386351585388184,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.823901200434192e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001034501983667,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,7.640811963938177e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0001034504530252,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,0.0004907231777906,285.6078796386719,294.1499938964844,264.5200500488281,262.6776123046875,265.67315673828125,264.5780944824219,284.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329152727057591e-08,0.0010467255488038,-0.028726128861308,0.0,0.0,0.0,-0.0104291616007685,60.0,-14.386351585388184,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.814492659643292e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001033511143759,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,7.633493805769831e-05,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001033513690344,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0004902532091364,285.6007385253906,294.1499938964844,264.4903564453125,262.6512145996094,265.6514892578125,264.5492858886719,284.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211901629337716e-08,0.0010457229800522,-0.0284192487597465,0.0,0.0,0.0,-0.0103710358962416,60.0,-14.38638973236084,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.814492659643292e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001033511143759,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,7.633493805769831e-05,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001033513690344,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0004902532091364,285.6007385253906,294.1499938964844,264.4903564453125,262.6512145996094,265.6514892578125,264.5492858886719,284.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211901629337716e-08,0.0010457229800522,-0.0284192487597465,0.0,0.0,0.0,-0.0103710358962416,60.0,-14.38638973236084,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,9.809861512621865e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.000103302350908,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.62989220675081e-05,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0001033026055665,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,0.0004900218918919,285.59716796875,294.1499938964844,264.4757080078125,262.63818359375,265.640625,264.534912109375,284.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154194012874541e-08,0.001045229495503,-0.0282682068645954,0.0,0.0,0.0,-0.0103424284607172,60.0,-14.386367797851562,-0.0,-7.448895900097342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,9.805277659324928e-05,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001032540822052,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.62632698751986e-05,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0001032543295877,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,0.0004897929029539,285.5935974121094,294.1499938964844,264.4612121582031,262.6252746582031,265.62969970703125,264.5205383300781,284.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097070817811527e-08,0.0010447410168126,-0.0281186942011117,0.0,0.0,0.0,-0.0103141097351908,60.0,-14.386317253112791,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.796360973268747e-05,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001031601932481,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,7.61939154472202e-05,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0001031604333547,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,0.0004893474979326,285.5863952636719,294.1499938964844,264.4328308105469,262.6000671386719,265.6078186035156,264.4920654296875,284.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985956144793365e-08,0.0010437909513711,-0.0278278551995754,0.0,0.0,0.0,-0.01025902479887,60.0,-14.386102676391602,-0.0,-7.42840384759802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.796360973268747e-05,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001031601932481,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,7.61939154472202e-05,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0001031604333547,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,0.0004893474979326,285.5863952636719,294.1499938964844,264.4328308105469,262.6000671386719,265.6078186035156,264.4920654296875,284.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985956144793365e-08,0.0010437909513711,-0.0278278551995754,0.0,0.0,0.0,-0.01025902479887,60.0,-14.386102676391602,-0.0,-7.42840384759802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,9.78782118181698e-05,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.000103070262412,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.612749323016033e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,0.0001030705097946,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,0.0004889209521934,285.5791931152344,294.1499938964844,264.4055480957031,262.5758056640625,265.5858459472656,264.464111328125,284.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879537271080153e-08,0.0010428809328004,-0.0275493040680885,0.0,0.0,0.0,-0.0102062691003084,60.0,-14.385720252990724,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,9.78782118181698e-05,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.000103070262412,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.612749323016033e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,0.0001030705097946,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,0.0004889209521934,285.5791931152344,294.1499938964844,264.4055480957031,262.5758056640625,265.5858459472656,264.464111328125,284.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879537271080153e-08,0.0010428809328004,-0.0275493040680885,0.0,0.0,0.0,-0.0102062691003084,60.0,-14.385720252990724,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,9.779831452760844e-05,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0001029861305141,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,7.60653565521352e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001029863706207,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0004885218804702,285.5719299316406,294.1499938964844,264.3796081542969,262.5527038574219,265.5638122558594,264.4369812011719,284.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779970693874933e-08,0.0010420295875519,-0.0272886846214532,0.0,0.0,0.0,-0.0101569099351763,60.0,-14.385106086730955,-0.0,-7.403352242363327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,9.779831452760844e-05,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0001029861305141,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,7.60653565521352e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001029863706207,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0004885218804702,285.5719299316406,294.1499938964844,264.3796081542969,262.5527038574219,265.5638122558594,264.4369812011719,284.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779970693874933e-08,0.0010420295875519,-0.0272886846214532,0.0,0.0,0.0,-0.0101569099351763,60.0,-14.385106086730955,-0.0,-7.403352242363327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.772399789653718e-05,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.00010290787759,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,7.600754906889051e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001029081104206,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,0.0004881506611127,285.56463623046875,294.1499938964844,264.3552551269531,262.5310363769531,265.541748046875,264.41070556640625,284.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.0687358553695958e-08,0.0010412377305328,-0.0270462613552808,0.0,0.0,0.0,-0.0101109975948929,60.0,-14.384294509887695,-0.0,-7.392102929770773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.772399789653718e-05,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.00010290787759,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,7.600754906889051e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001029081104206,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,0.0004881506611127,285.56463623046875,294.1499938964844,264.3552551269531,262.5310363769531,265.541748046875,264.41070556640625,284.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.0687358553695958e-08,0.0010412377305328,-0.0270462613552808,0.0,0.0,0.0,-0.0101109975948929,60.0,-14.384294509887695,-0.0,-7.392102929770773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.768954623723404e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0001028715923894,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,7.598075171699747e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.00010287182522,291.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004879785701632,285.5610046386719,294.1499938964844,264.34375,262.52081298828125,265.5307006835937,264.3981018066406,284.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408811504021,1.0644423120709234e-08,0.0010408705566078,-0.0269338712096214,0.0,0.0,0.0,-0.0100897122174501,60.0,-14.383774757385254,-0.0,-7.386890388261237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,9.765713912202044e-05,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0001028374754241,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,7.595555507577956e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001028377082548,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0004878166946582,285.5573425292969,294.1499938964844,264.332763671875,262.51104736328125,265.5196533203125,264.3858337402344,284.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405358625575,1.0604041200679148e-08,0.0010405252687633,-0.0268281642347574,0.0,0.0,0.0,-0.0100696934387087,60.0,-14.383191108703612,-0.0,-7.381989775012698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.759866225067526e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001027758989948,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,7.591006578877568e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0001027761245495,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0004875246086157,285.54998779296875,294.1499938964844,264.3124084472656,262.492919921875,265.49761962890625,264.3624267578125,284.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531165273164332e-08,0.0010399020975455,-0.0266373977065086,0.0,0.0,0.0,-0.0100335655733942,60.0,-14.381826400756836,-0.0,-7.373149912837107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.759866225067526e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001027758989948,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,7.591006578877568e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0001027761245495,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0004875246086157,285.54998779296875,294.1499938964844,264.3124084472656,262.492919921875,265.49761962890625,264.3624267578125,284.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531165273164332e-08,0.0010399020975455,-0.0266373977065086,0.0,0.0,0.0,-0.0100335655733942,60.0,-14.381826400756836,-0.0,-7.373149912837107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,9.75498915067874e-05,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,0.00010272453801,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,7.587213622173294e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001027247635647,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.000487280980451,285.5426025390625,294.1499938964844,264.29443359375,262.4769592285156,265.47564697265625,264.3407897949219,284.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393927805125,1.0470380118476896e-08,0.0010393823031336,-0.0264782793819904,0.0,0.0,0.0,-0.01000343170017,60.0,-14.380166053771973,-0.0,-7.365780163581803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,9.75498915067874e-05,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,0.00010272453801,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,7.587213622173294e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001027247635647,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.000487280980451,285.5426025390625,294.1499938964844,264.29443359375,262.4769592285156,265.47564697265625,264.3407897949219,284.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393927805125,1.0470380118476896e-08,0.0010393823031336,-0.0264782793819904,0.0,0.0,0.0,-0.01000343170017,60.0,-14.380166053771973,-0.0,-7.365780163581803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.751196921570228e-05,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0001026846075546,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,7.584263948956504e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0001026848331093,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0004870915727224,285.5351867675781,294.1499938964844,264.2791442871094,262.4633483886719,265.45379638671875,264.321044921875,284.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389884700998,1.0423114815694134e-08,0.0010389781091362,-0.0263545494526624,0.0,0.0,0.0,-0.0099800005555152,60.0,-14.378216743469238,-0.0,-7.360052478588841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.751196921570228e-05,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0001026846075546,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,7.584263948956504e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0001026848331093,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0004870915727224,285.5351867675781,294.1499938964844,264.2791442871094,262.4633483886719,265.45379638671875,264.321044921875,284.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389884700998,1.0423114815694134e-08,0.0010389781091362,-0.0263545494526624,0.0,0.0,0.0,-0.0099800005555152,60.0,-14.378216743469238,-0.0,-7.360052478588841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,9.748584852786736e-05,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0001026571044349,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,7.582232501590624e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001026573227136,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0004869611002504,285.5277099609375,294.1499938964844,264.2668151855469,262.45233154296875,265.4320983886719,264.3037414550781,284.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390551530292669e-08,0.0010386996436864,-0.0262693054974079,0.0,0.0,0.0,-0.0099638570100069,60.0,-14.375946044921877,-0.0,-7.356108255862638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,9.748584852786736e-05,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0001026571044349,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,7.582232501590624e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001026573227136,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0004869611002504,285.5277099609375,294.1499938964844,264.2668151855469,262.45233154296875,265.4320983886719,264.3037414550781,284.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390551530292669e-08,0.0010386996436864,-0.0262693054974079,0.0,0.0,0.0,-0.0099638570100069,60.0,-14.375946044921877,-0.0,-7.356108255862638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.747751755639912e-05,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.00010264832963,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,7.581584213767201e-05,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001026485479087,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0004869194817729,285.52398681640625,294.1499938964844,264.2618103027344,262.4479064941406,265.4213256835937,264.2959899902344,284.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386211797595,1.0380165171852695e-08,0.0010386108187958,-0.0262421164661645,0.0,0.0,0.0,-0.0099587077274918,60.0,-14.374704360961914,-0.0,-7.354849884677608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,9.747301373863591e-05,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0001026435929816,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,7.581234240205958e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001026438112603,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0004868970136158,285.5202331542969,294.1499938964844,264.25762939453125,262.4441833496094,265.4106140136719,264.2889404296875,284.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385731002315,1.0374549219704932e-08,0.0010385627392679,-0.0262274146080017,0.0,0.0,0.0,-0.0099559240043163,60.0,-14.373385429382324,-0.0,-7.354169895279483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.747560397954658e-05,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001026463214657,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,7.581435784231871e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001026465397444,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0004869099648203,285.5127258300781,294.1499938964844,264.251953125,262.4391174316406,265.389404296875,264.2767639160156,284.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386005742475,1.0377762649227408e-08,0.0010385900968685,-0.0262358263134956,0.0,0.0,0.0,-0.0099575165659189,60.0,-14.370537757873535,-0.0,-7.354558562155945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
