time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691080,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.747560397954658e-05,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001026463214657,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,7.581435784231871e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001026465397444,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0004869099648203,285.5127258300781,294.1499938964844,264.251953125,262.4391174316406,265.389404296875,264.2767639160156,284.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386005742475,1.0377762649227408e-08,0.0010385900968685,-0.0262358263134956,0.0,0.0,0.0,-0.0099575165659189,60.0,-14.370537757873535,-0.0,-7.354558562155945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,9.749300079420208e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001026646423269,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,7.582788384752348e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001026648533297,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0004869968688581,285.5051574707031,294.1499938964844,264.25,262.4373779296875,265.3685302734375,264.2677307128906,284.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399416439099696e-08,0.0010387753136456,-0.0262925121933221,0.0,0.0,0.0,-0.0099682509899139,60.0,-14.367401123046877,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,9.749300079420208e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001026646423269,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,7.582788384752348e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001026648533297,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0004869968688581,285.5051574707031,294.1499938964844,264.25,262.4373779296875,265.3685302734375,264.2677307128906,284.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399416439099696e-08,0.0010387753136456,-0.0262925121933221,0.0,0.0,0.0,-0.0099682509899139,60.0,-14.367401123046877,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.751274046720936e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001026854370138,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,7.584324339404702e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001026856407406,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,0.0004870955017395,285.49755859375,294.1499938964844,264.25,262.4384460449219,265.3480224609375,264.2616271972656,284.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389959206804,1.0424000329578575e-08,0.0010389854433014,-0.0263568665832281,0.0,0.0,0.0,-0.0099804382771253,60.0,-14.363563537597656,-0.0,-7.360159770541942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.751274046720936e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001026854370138,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,7.584324339404702e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001026856407406,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,0.0004870955017395,285.49755859375,294.1499938964844,264.25,262.4384460449219,265.3480224609375,264.2616271972656,284.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389959206804,1.0424000329578575e-08,0.0010389854433014,-0.0263568665832281,0.0,0.0,0.0,-0.0099804382771253,60.0,-14.363563537597656,-0.0,-7.360159770541942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.751924517331644e-05,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001026922909659,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,7.584830018458888e-05,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0001026924946927,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0004871280107181,285.4899597167969,294.1499938964844,264.25,262.4415283203125,265.3278503417969,264.2575378417969,284.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390651877969,1.0432093411338885e-08,0.0010390547104179,-0.0263780523091554,0.0,0.0,0.0,-0.0099844504147768,60.0,-14.35828971862793,-0.0,-7.36114031951729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.751924517331644e-05,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001026922909659,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,7.584830018458888e-05,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0001026924946927,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0004871280107181,285.4899597167969,294.1499938964844,264.25,262.4415283203125,265.3278503417969,264.2575378417969,284.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390651877969,1.0432093411338885e-08,0.0010390547104179,-0.0263780523091554,0.0,0.0,0.0,-0.0099844504147768,60.0,-14.35828971862793,-0.0,-7.36114031951729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,9.751754987519234e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0001026905010803,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,7.584698323626071e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,0.0001026907120831,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0004871195415034,285.4861145019531,294.1499938964844,264.25,262.4437866210937,265.3179016113281,264.2560729980469,284.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047143422,1.042997332945106e-08,0.0010390366660431,-0.0263725034892559,0.0,0.0,0.0,-0.0099833998829126,60.0,-14.354866981506348,-0.0,-7.36088381358968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,9.751236211741344e-05,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001026850368361,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.584294507978484e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.000102685240563,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0004870936099905,285.4822998046875,294.1499938964844,264.25,262.4465026855469,265.3080749511719,264.25494384765625,284.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389917297288,1.0423495844236186e-08,0.0010389812523499,-0.0263555478304624,0.0,0.0,0.0,-0.0099801896139979,60.0,-14.350959777832031,-0.0,-7.360098663866665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.749267337610944e-05,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001026643076329,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.58276364649646e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0001026645113597,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0004869952681474,285.474609375,294.1499938964844,264.25,262.4532165527344,265.2886657714844,264.2532043457031,284.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387818329036,1.0398952809964612e-08,0.0010387714719399,-0.02629129961133,0.0,0.0,0.0,-0.0099680218845605,60.0,-14.341830253601074,-0.0,-7.357125753060245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.749267337610944e-05,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001026643076329,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.58276364649646e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0001026645113597,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0004869952681474,285.474609375,294.1499938964844,264.25,262.4532165527344,265.2886657714844,264.2532043457031,284.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387818329036,1.0398952809964612e-08,0.0010387714719399,-0.02629129961133,0.0,0.0,0.0,-0.0099680218845605,60.0,-14.341830253601074,-0.0,-7.357125753060245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,9.746103751240298e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.000102630991023,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,7.580302190035582e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0001026311947498,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,0.000486837234348,285.46685791015625,294.1499938964844,264.25,262.4615478515625,265.2696228027344,264.2521057128906,284.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384446941316,1.0359518576308346e-08,0.0010384343331679,-0.0261880662292242,0.0,0.0,0.0,-0.0099484734237194,60.0,-14.330828666687012,-0.0,-7.352349484790467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,9.746103751240298e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.000102630991023,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,7.580302190035582e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0001026311947498,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,0.000486837234348,285.46685791015625,294.1499938964844,264.25,262.4615478515625,265.2696228027344,264.2521057128906,284.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384446941316,1.0359518576308346e-08,0.0010384343331679,-0.0261880662292242,0.0,0.0,0.0,-0.0099484734237194,60.0,-14.330828666687012,-0.0,-7.352349484790467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,9.74198046606034e-05,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001025875826599,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,7.577095675515011e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0001025877791107,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,0.0004866313247475,285.4591369628906,294.1499938964844,264.25,262.4713439941406,265.2509155273437,264.2513732910156,284.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308138342907114e-08,0.0010379949817433,-0.026053562760353,0.0,0.0,0.0,-0.0099230017513036,60.0,-14.31834316253662,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,9.74198046606034e-05,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001025875826599,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,7.577095675515011e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0001025877791107,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,0.0004866313247475,285.4591369628906,294.1499938964844,264.25,262.4713439941406,265.2509155273437,264.2513732910156,284.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308138342907114e-08,0.0010379949817433,-0.026053562760353,0.0,0.0,0.0,-0.0099230017513036,60.0,-14.31834316253662,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,9.737008076626807e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0001025352175929,290.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,7.573228504043072e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0001025354140438,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0004863829235546,285.45135498046875,294.1499938964844,264.25,262.4825134277344,265.2325744628906,264.2509155273437,284.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374753037467,1.0246166581850956e-08,0.0010374650591984,-0.0258913300931453,0.0,0.0,0.0,-0.0098922802135348,60.0,-14.30443286895752,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,9.737008076626807e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0001025352175929,290.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,7.573228504043072e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0001025354140438,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0004863829235546,285.45135498046875,294.1499938964844,264.25,262.4825134277344,265.2325744628906,264.2509155273437,284.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374753037467,1.0246166581850956e-08,0.0010374650591984,-0.0258913300931453,0.0,0.0,0.0,-0.0098922802135348,60.0,-14.30443286895752,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,9.734303603181615e-05,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001025067467708,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,7.571125024696812e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001025069359457,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,0.0004862478526774,285.44744873046875,294.1499938964844,264.25,262.488525390625,265.2235412597656,264.250732421875,284.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212466428072275e-08,0.0010371769312769,-0.0258031077682971,0.0,0.0,0.0,-0.0098755741491913,60.0,-14.29709529876709,-0.0,-7.334553231430618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,9.731452882988378e-05,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001024767188937,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,7.568907312816009e-05,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001024769080686,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.000486105447635,285.44354248046875,294.1499938964844,264.25,262.4948425292969,265.214599609375,264.2506103515625,284.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579600453376,60.0,-14.289522171020508,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.725509153213352e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001024141311063,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,7.564284896943718e-05,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0001024143202812,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0004858085594605,285.4356994628906,294.1499938964844,264.25,262.5082702636719,265.1969299316406,264.2503967285156,284.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102870540151798e-08,0.0010362399043515,-0.0255161933600902,0.0,0.0,0.0,-0.0098212426528334,60.0,-14.273916244506836,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.725509153213352e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001024141311063,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,7.564284896943718e-05,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0001024143202812,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0004858085594605,285.4356994628906,294.1499938964844,264.25,262.5082702636719,265.1969299316406,264.2503967285156,284.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102870540151798e-08,0.0010362399043515,-0.0255161933600902,0.0,0.0,0.0,-0.0098212426528334,60.0,-14.273916244506836,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,9.719381341710688e-05,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001023496151901,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,7.559519144706428e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001023497970891,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.0004855025035794,285.4278259277344,294.1499938964844,264.25,262.52264404296875,265.1796264648437,264.2502746582031,284.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651295323176e-08,0.0010355869308114,-0.0253162924200296,0.0,0.0,0.0,-0.0097833890467882,60.0,-14.257868766784668,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,9.719381341710688e-05,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001023496151901,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,7.559519144706428e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001023497970891,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.0004855025035794,285.4278259277344,294.1499938964844,264.25,262.52264404296875,265.1796264648437,264.2502746582031,284.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651295323176e-08,0.0010355869308114,-0.0253162924200296,0.0,0.0,0.0,-0.0097833890467882,60.0,-14.257868766784668,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.713272447697818e-05,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001022852738969,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,7.554767216788605e-05,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001022854557959,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0004851973208133,285.4199523925781,294.1499938964844,264.25,262.5378112792969,265.16265869140625,264.25018310546875,284.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950378299095064e-09,0.0010349359363317,-0.0251169707626104,0.0,0.0,0.0,-0.0097456453368067,60.0,-14.241705894470217,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.713272447697818e-05,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001022852738969,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,7.554767216788605e-05,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001022854557959,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0004851973208133,285.4199523925781,294.1499938964844,264.25,262.5378112792969,265.16265869140625,264.25018310546875,284.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950378299095064e-09,0.0010349359363317,-0.0251169707626104,0.0,0.0,0.0,-0.0097456453368067,60.0,-14.241705894470217,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.70739492913708e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001022233918774,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,7.550195732619613e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001022235665004,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.0004849037504754,285.4120483398437,294.1499938964844,264.25,262.5536193847656,265.14599609375,264.2501220703125,284.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877139994785011e-09,0.0010343096219003,-0.0249252319335937,0.0,0.0,0.0,-0.0097093386575579,60.0,-14.225735664367676,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.70739492913708e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001022233918774,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,7.550195732619613e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001022235665004,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.0004849037504754,285.4120483398437,294.1499938964844,264.25,262.5536193847656,265.14599609375,264.2501220703125,284.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877139994785011e-09,0.0010343096219003,-0.0249252319335937,0.0,0.0,0.0,-0.0097093386575579,60.0,-14.225735664367676,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,9.70457840594463e-05,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001021937277982,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,7.548004941781983e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001021939096972,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0004847630334552,285.4080810546875,294.1499938964844,264.25,262.5617370605469,265.13775634765625,264.2500915527344,284.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842036519103205e-09,0.0010340095032006,-0.0248333271592855,0.0,0.0,0.0,-0.0096919359639287,60.0,-14.217888832092283,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.701900853542612e-05,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001021655407384,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,7.545922562712803e-05,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0001021657153614,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0004846293304581,285.40411376953125,294.1499938964844,264.25,262.5699768066406,265.129638671875,264.2500915527344,284.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337340645492,9.808675649480849e-09,0.0010337241692468,-0.0247459840029478,0.0,0.0,0.0,-0.0096753975376486,60.0,-14.21020221710205,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,9.69694010564126e-05,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001021132993628,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,7.542064122390002e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001021134739858,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.0004843815113417,285.3961486816406,294.1499938964844,264.25,262.58673095703125,265.11358642578125,264.25006103515625,284.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685221422078e-09,0.0010331955272704,-0.0245841238647699,0.0,0.0,0.0,-0.0096447486430406,60.0,-14.195320129394531,-0.0,-7.27834503777558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,9.69694010564126e-05,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001021132993628,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,7.542064122390002e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001021134739858,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.0004843815113417,285.3961486816406,294.1499938964844,264.25,262.58673095703125,265.11358642578125,264.25006103515625,284.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685221422078e-09,0.0010331955272704,-0.0245841238647699,0.0,0.0,0.0,-0.0096447486430406,60.0,-14.195320129394531,-0.0,-7.27834503777558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,9.69272223301232e-05,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.0001020688796415,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,7.538783393101767e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0001020690542645,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0004841708287131,285.3881530761719,294.1499938964844,264.25,262.6037292480469,265.09783935546875,264.2500305175781,284.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327557101845,9.694286262629248e-09,0.0010327460477128,-0.0244465004652738,0.0,0.0,0.0,-0.0096186893060803,60.0,-14.181456565856934,-0.0,-7.272013391457224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,9.69272223301232e-05,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.0001020688796415,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,7.538783393101767e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0001020690542645,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0004841708287131,285.3881530761719,294.1499938964844,264.25,262.6037292480469,265.09783935546875,264.2500305175781,284.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327557101845,9.694286262629248e-09,0.0010327460477128,-0.0244465004652738,0.0,0.0,0.0,-0.0096186893060803,60.0,-14.181456565856934,-0.0,-7.272013391457224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.689179569249971e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001020315758069,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,7.536027987953275e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001020317504298,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0004839938774239,285.380126953125,294.1499938964844,264.25,262.620849609375,265.0823974609375,264.2500305175781,284.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323781752958,9.650135801564376e-09,0.0010323685128241,-0.0243309084326028,0.0,0.0,0.0,-0.0095968022942543,60.0,-14.168505668640137,-0.0,-7.266697110708267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.689179569249971e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001020315758069,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,7.536027987953275e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001020317504298,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0004839938774239,285.380126953125,294.1499938964844,264.25,262.620849609375,265.0823974609375,264.2500305175781,284.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323781752958,9.650135801564376e-09,0.0010323685128241,-0.0243309084326028,0.0,0.0,0.0,-0.0095968022942543,60.0,-14.168505668640137,-0.0,-7.266697110708267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,9.686545672593638e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001020038471324,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,7.533979805884883e-05,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001020040144794,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.000483862357214,285.3721008300781,294.1499938964844,264.25,262.637939453125,265.0672302246094,264.2500305175781,284.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320973815396,9.617314056242776e-09,0.0010320878354832,-0.0242449734359979,0.0,0.0,0.0,-0.0095805311575531,60.0,-14.156810760498049,-0.0,-7.262746493097438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,9.686545672593638e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001020038471324,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,7.533979805884883e-05,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001020040144794,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.000483862357214,285.3721008300781,294.1499938964844,264.25,262.637939453125,265.0672302246094,264.2500305175781,284.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320973815396,9.617314056242776e-09,0.0010320878354832,-0.0242449734359979,0.0,0.0,0.0,-0.0095805311575531,60.0,-14.156810760498049,-0.0,-7.262746493097438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,9.685539407655595e-05,291.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0001019932533381,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,7.533196912845597e-05,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0001019934206851,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.000483812065795,285.3680725097656,294.1499938964844,264.25,262.6464538574219,265.05975341796875,264.25,284.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319901630282,9.604766759707672e-09,0.0010319805005565,-0.0242121238261461,0.0,0.0,0.0,-0.0095743108540773,60.0,-14.15142059326172,-0.0,-7.261236589783948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,9.684775432106107e-05,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.000101985206129,290.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,7.532603194704279e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.000101985373476,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0004837739106733,285.3640441894531,294.1499938964844,264.25,262.6549072265625,265.0523376464844,264.25,284.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319086723029,9.595243710691648e-09,0.0010318991262465,-0.0241871885955333,0.0,0.0,0.0,-0.0095695899799466,60.0,-14.14637279510498,-0.0,-7.260090484351167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
