time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693420,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,9.683913231128828e-05,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0001019761257339,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,7.531932351412252e-05,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001019762930809,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0004837308370042,285.3559265136719,294.1499938964844,264.25,262.67156982421875,265.0377197265625,264.25,284.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318167041987,9.584486981850661e-09,0.001031807041727,-0.024159025400877,0.0,0.0,0.0,-0.0095642572268843,60.0,-14.13722324371338,-0.0,-7.258795875486612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,9.683913231128828e-05,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0001019761257339,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,7.531932351412252e-05,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001019762930809,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0004837308370042,285.3559265136719,294.1499938964844,264.25,262.67156982421875,265.0377197265625,264.25,284.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318167041987,9.584486981850661e-09,0.001031807041727,-0.024159025400877,0.0,0.0,0.0,-0.0095642572268843,60.0,-14.13722324371338,-0.0,-7.258795875486612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,9.683931421022862e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0001019763221847,290.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.53194690332748e-05,290.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0001019764895318,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0004837317683268,285.3478088378906,294.1499938964844,264.25,262.6878356933594,265.0233764648437,264.25,284.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318184504285,9.584706361920324e-09,0.0010318089043721,-0.0241595990955829,0.0,0.0,0.0,-0.009564365260303,60.0,-14.129393577575684,-0.0,-7.258822165567835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,9.683931421022862e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0001019763221847,290.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.53194690332748e-05,290.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0001019764895318,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0004837317683268,285.3478088378906,294.1499938964844,264.25,262.6878356933594,265.0233764648437,264.25,284.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318184504285,9.584706361920324e-09,0.0010318089043721,-0.0241595990955829,0.0,0.0,0.0,-0.009564365260303,60.0,-14.129393577575684,-0.0,-7.258822165567835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.6847717941273e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0001019851770251,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,7.532600284321234e-05,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001019853370962,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0004837737651541,285.33966064453125,294.1499938964844,264.25,262.7035522460937,265.0093078613281,264.25,284.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319078573957,9.595162886455457e-09,0.0010318983113393,-0.0241869762539863,0.0,0.0,0.0,-0.0095695490017533,60.0,-14.122801780700684,-0.0,-7.260080536752866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.6847717941273e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0001019851770251,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,7.532600284321234e-05,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001019853370962,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0004837737651541,285.33966064453125,294.1499938964844,264.25,262.7035522460937,265.0093078613281,264.25,284.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319078573957,9.595162886455457e-09,0.0010318983113393,-0.0241869762539863,0.0,0.0,0.0,-0.0095695490017533,60.0,-14.122801780700684,-0.0,-7.260080536752866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,9.686371049610898e-05,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001020020135911,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,7.533843745477498e-05,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0001020021736621,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,0.0004838536551687,285.3314819335937,294.1499938964844,264.25,262.71856689453125,264.9954833984375,264.25,284.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.615076734803552e-09,0.0010320685105398,-0.0242391154170036,0.0,0.0,0.0,-0.0095794210210442,60.0,-14.117382049560549,-0.0,-7.262477197400585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,9.686371049610898e-05,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001020020135911,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,7.533843745477498e-05,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0001020021736621,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,0.0004838536551687,285.3314819335937,294.1499938964844,264.25,262.71856689453125,264.9954833984375,264.25,284.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.615076734803552e-09,0.0010320685105398,-0.0242391154170036,0.0,0.0,0.0,-0.0095794210210442,60.0,-14.117382049560549,-0.0,-7.262477197400585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,9.687405690783636e-05,291.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0001020129129756,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,7.534648466389626e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001020130657707,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0004839053435716,285.327392578125,294.1499938964844,264.25,262.72576904296875,264.9886474609375,264.25,284.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321883019059,9.627960650959722e-09,0.0010321787558495,-0.0242728497833013,0.0,0.0,0.0,-0.0095858080312609,60.0,-14.115056037902832,-0.0,-7.264027601650015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,9.688602585811168e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001020255149342,290.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,7.535579788964242e-05,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001020256750052,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.0004839651228394,285.32330322265625,294.1499938964844,264.25,262.7327575683594,264.9819030761719,264.25,284.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323158930987,9.642871390269649e-09,0.001032306230627,-0.0243118871003389,0.0,0.0,0.0,-0.0095931999385356,60.0,-14.112970352172852,-0.0,-7.265822432600545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,9.691365266917272e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0001020546114887,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,7.53772837924771e-05,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0001020547642838,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0004841031332034,285.3150634765625,294.1499938964844,264.25,262.7460021972656,264.96856689453125,264.25,284.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.67727853407041e-09,0.0010326004121452,-0.0244019702076911,0.0,0.0,0.0,-0.0096102571114897,60.0,-14.109405517578123,-0.0,-7.269964896750025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,9.691365266917272e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0001020546114887,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,7.53772837924771e-05,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0001020547642838,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0004841031332034,285.3150634765625,294.1499938964844,264.25,262.7460021972656,264.96856689453125,264.25,284.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.67727853407041e-09,0.0010326004121452,-0.0244019702076911,0.0,0.0,0.0,-0.0096102571114897,60.0,-14.109405517578123,-0.0,-7.269964896750025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,9.694491745904088e-05,291.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0001020875424728,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,7.54016000428237e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.000102087687992,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0004842593334615,285.3067932128906,294.1499938964844,264.25,262.7581481933594,264.9555053710937,264.25,284.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71622604595268e-09,0.001032933476381,-0.0245039407163858,0.0,0.0,0.0,-0.0096295643597841,60.0,-14.106480598449709,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,9.694491745904088e-05,291.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0001020875424728,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,7.54016000428237e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.000102087687992,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0004842593334615,285.3067932128906,294.1499938964844,264.25,262.7581481933594,264.9555053710937,264.25,284.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71622604595268e-09,0.001032933476381,-0.0245039407163858,0.0,0.0,0.0,-0.0096295643597841,60.0,-14.106480598449709,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.697845962364228e-05,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001021228599711,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,7.542769162682816e-05,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001021230127662,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0004844268842134,285.2984924316406,294.1499938964844,264.25,262.7690734863281,264.942626953125,264.25,284.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758007735172214e-09,0.0010332907550036,-0.0246133301407098,0.0,0.0,0.0,-0.0096502779051661,60.0,-14.104002952575684,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.697845962364228e-05,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001021228599711,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,7.542769162682816e-05,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001021230127662,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0004844268842134,285.2984924316406,294.1499938964844,264.25,262.7690734863281,264.942626953125,264.25,284.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758007735172214e-09,0.0010332907550036,-0.0246133301407098,0.0,0.0,0.0,-0.0096502779051661,60.0,-14.104002952575684,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,290.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.701263479655609e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0001021588468574,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,7.545427069999278e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001021589996526,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0004845976072829,285.2901916503906,294.1499938964844,264.25,262.7786560058594,264.9300231933594,264.25,284.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800572797757924e-09,0.0010336546692997,-0.0247247703373432,0.0,0.0,0.0,-0.0096713788807392,60.0,-14.101731300354004,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,290.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.701263479655609e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0001021588468574,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,7.545427069999278e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001021589996526,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0004845976072829,285.2901916503906,294.1499938964844,264.25,262.7786560058594,264.9300231933594,264.25,284.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800572797757924e-09,0.0010336546692997,-0.0247247703373432,0.0,0.0,0.0,-0.0096713788807392,60.0,-14.101731300354004,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,9.702952957013622e-05,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0001021766438498,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,7.546741107944399e-05,290.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001021767893689,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,0.0004846820083912,285.2860107421875,294.1499938964844,264.25,262.78289794921875,264.9237976074219,264.25,284.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619961769557e-09,0.0010338346473872,-0.024779874831438,0.0,0.0,0.0,-0.0096818134188652,60.0,-14.100610733032228,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,9.704595140647144e-05,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.000102193938801,290.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,7.548018038505688e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001021940843202,291.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0004847640229854,285.2818298339844,294.1499938964844,264.25,262.7867431640625,264.9176025390625,264.25,284.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.84207382259683e-09,0.0010340095032006,-0.0248334240168333,0.0,0.0,0.0,-0.009691952727735,60.0,-14.099454879760742,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,9.707092249300332e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001022202268359,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,7.549959991592914e-05,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.000102220372355,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0004848887620028,285.275146484375,294.1499938964844,264.25,262.79205322265625,264.9078369140625,264.25,284.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.87317338996263e-09,0.001034275512211,-0.0249148476868867,0.0,0.0,0.0,-0.0097073707729578,60.0,-14.097469329833984,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,9.707688150228932e-05,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001022265059873,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,7.550424197688699e-05,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001022266515064,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0004849185352213,285.2734680175781,294.1499938964844,264.25,262.7931823730469,264.9054260253906,264.25,284.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880597673372904e-09,0.0010343389585614,-0.024934284389019,0.0,0.0,0.0,-0.0097110513597726,60.0,-14.096942901611328,-0.0,-7.294468673535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.710459562484176e-05,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001022556971292,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,7.552580063929781e-05,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001022558353724,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0004850569821428,285.2650756835937,294.1499938964844,264.25,262.79791259765625,264.8934631347656,264.25,284.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-14.094040870666504,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.710459562484176e-05,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001022556971292,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,7.552580063929781e-05,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001022558353724,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0004850569821428,285.2650756835937,294.1499938964844,264.25,262.79791259765625,264.8934631347656,264.25,284.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-14.094040870666504,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,9.713526378618552e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001022879878291,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.55496512283571e-05,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001022881333483,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0004852101847063,285.25665283203125,294.1499938964844,264.25,262.80096435546875,264.8817138671875,264.25,284.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953319057842693e-09,0.0010349607327952,-0.0251246709376573,0.0,0.0,0.0,-0.0097471019253134,60.0,-14.091115951538086,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,9.713526378618552e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001022879878291,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.55496512283571e-05,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001022881333483,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0004852101847063,285.25665283203125,294.1499938964844,264.25,262.80096435546875,264.8817138671875,264.25,284.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953319057842693e-09,0.0010349607327952,-0.0251246709376573,0.0,0.0,0.0,-0.0097471019253134,60.0,-14.091115951538086,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.71754197962582e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0001023302829707,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,7.558087963843718e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0001023304212139,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0004854107974097,285.2481994628906,294.1499938964844,264.25,262.8026428222656,264.8701477050781,264.25,284.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.0003344819153881e-08,0.001035388559103,-0.02525563724339,0.0,0.0,0.0,-0.0097719011828303,60.0,-14.088994026184082,-0.0,-7.30928135794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.71754197962582e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0001023302829707,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,7.558087963843718e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0001023304212139,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0004854107974097,285.2481994628906,294.1499938964844,264.25,262.8026428222656,264.8701477050781,264.25,284.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.0003344819153881e-08,0.001035388559103,-0.02525563724339,0.0,0.0,0.0,-0.0097719011828303,60.0,-14.088994026184082,-0.0,-7.30928135794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,9.719830268295482e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001023543736664,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,7.559867663076147e-05,290.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0001023545119096,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,0.0004855250881519,285.24395751953125,294.1499938964844,264.25,262.8030090332031,264.86444091796875,264.25,284.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.00318438001068e-08,0.0010356320999562,-0.0253302492201328,0.0,0.0,0.0,-0.0097860293462872,60.0,-14.0884428024292,-0.0,-7.312723226959862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,9.72238922258839e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0001023813165375,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,7.561857637483627e-05,290.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001023814547806,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0004856529121752,285.2397155761719,294.1499938964844,264.25,262.80303955078125,264.8588256835937,264.25,284.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063721411768256e-08,0.0010359047446399,-0.0254137050360441,0.0,0.0,0.0,-0.0098018329590559,60.0,-14.088214874267578,-0.0,-7.316573658044946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,9.728046279633418e-05,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0001024408993544,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,7.566258136648685e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001024410375976,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.000485935510369,285.231201171875,294.1499938964844,264.25,262.8022766113281,264.84765625,264.25,284.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.0134201922085141e-08,0.0010365073103457,-0.0255982168018817,0.0,0.0,0.0,-0.0098367724567651,60.0,-14.088544845581056,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,9.728046279633418e-05,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0001024408993544,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,7.566258136648685e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001024410375976,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.000485935510369,285.231201171875,294.1499938964844,264.25,262.8022766113281,264.84765625,264.25,284.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.0134201922085141e-08,0.0010365073103457,-0.0255982168018817,0.0,0.0,0.0,-0.0098367724567651,60.0,-14.088544845581056,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.734471677802504e-05,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0001025085657602,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.571255991933867e-05,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001025086967274,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0004862564965151,285.22265625,294.1499938964844,264.25,262.8004150390625,264.83673095703125,264.25,284.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372020769864,1.0214248113982194e-08,0.0010371918324381,-0.0258077718317508,0.0,0.0,0.0,-0.0098764551803469,60.0,-14.09005355834961,-0.0,-7.334768525879555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.734471677802504e-05,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0001025085657602,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.571255991933867e-05,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001025086967274,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0004862564965151,285.22265625,294.1499938964844,264.25,262.8004150390625,264.83673095703125,264.25,284.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372020769864,1.0214248113982194e-08,0.0010371918324381,-0.0258077718317508,0.0,0.0,0.0,-0.0098764551803469,60.0,-14.09005355834961,-0.0,-7.334768525879555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,9.74152353592217e-05,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001025828169076,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,7.576739881187677e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001025829478749,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004866087110713,285.214111328125,294.1499938964844,264.25,262.7975769042969,264.82598876953125,264.25,284.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302094288761054e-08,0.0010379429440945,-0.0260377414524555,0.0,0.0,0.0,-0.0099200038239359,60.0,-14.092435836791992,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,9.74152353592217e-05,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001025828169076,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,7.576739881187677e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001025829478749,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004866087110713,285.214111328125,294.1499938964844,264.25,262.7975769042969,264.82598876953125,264.25,284.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302094288761054e-08,0.0010379429440945,-0.0260377414524555,0.0,0.0,0.0,-0.0099200038239359,60.0,-14.092435836791992,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,9.749134915182368e-05,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001026629688567,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,7.582660327898338e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0001026630998239,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0004869889235123,285.2055053710937,294.1499938964844,264.25,262.7938537597656,264.8153991699219,264.25,284.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969188813835e-08,0.001038753776811,-0.0262859743088483,0.0,0.0,0.0,-0.0099670123308897,60.0,-14.095776557922363,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,9.749134915182368e-05,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001026629688567,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,7.582660327898338e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0001026630998239,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0004869889235123,285.2055053710937,294.1499938964844,264.25,262.7938537597656,264.8153991699219,264.25,284.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969188813835e-08,0.001038753776811,-0.0262859743088483,0.0,0.0,0.0,-0.0099670123308897,60.0,-14.095776557922363,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,9.753160702530296e-05,291.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001027053658617,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,7.585791172459722e-05,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.000102705496829,291.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0004871900309808,285.2012023925781,294.1499938964844,264.25,262.79168701171875,264.8102111816406,264.25,284.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447072540387126e-08,0.0010391825344413,-0.026417264714837,0.0,0.0,0.0,-0.0099918749183416,60.0,-14.097777366638184,-0.0,-7.362955756207158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.75728253251873e-05,291.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001027487742248,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,7.588996959384531e-05,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0001027488979161,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0004873959405813,285.1968688964844,294.1499938964844,264.25,262.7893371582031,264.8050537109375,264.25,284.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498422575722088e-08,0.0010396216530352,-0.0265516880899667,0.0,0.0,0.0,-0.0100173316895961,60.0,-14.099932670593262,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
