time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695820,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,9.765871800482272e-05,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001028392289299,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.595678471261635e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001028393526212,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0004878250183537,285.188232421875,294.1499938964844,264.25,262.7841491699219,264.7948608398437,264.25,284.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605437417154915e-08,0.0010405366774648,-0.0268318206071853,0.0,0.0,0.0,-0.0100703835487365,60.0,-14.104743003845217,-0.0,-7.382159594726545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,9.765871800482272e-05,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001028392289299,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.595678471261635e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001028393526212,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0004878250183537,285.188232421875,294.1499938964844,264.25,262.7841491699219,264.7948608398437,264.25,284.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605437417154915e-08,0.0010405366774648,-0.0268318206071853,0.0,0.0,0.0,-0.0100703835487365,60.0,-14.104743003845217,-0.0,-7.382159594726545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.774792852113023e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001029331688187,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,7.602616824442521e-05,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001029332925099,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004882706271018,285.1795349121094,294.1499938964844,264.25,262.7783508300781,264.78485107421875,264.25,284.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716575182811994e-08,0.0010414869757369,-0.0271227415651083,0.0,0.0,0.0,-0.0101254787296056,60.0,-14.110067367553713,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.774792852113023e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001029331688187,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,7.602616824442521e-05,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001029332925099,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004882706271018,285.1795349121094,294.1499938964844,264.25,262.7783508300781,264.78485107421875,264.25,284.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716575182811994e-08,0.0010414869757369,-0.0271227415651083,0.0,0.0,0.0,-0.0101254787296056,60.0,-14.110067367553713,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,9.784028952708468e-05,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.00010303043382,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,7.609800377395004e-05,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0001030305575113,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0004887320101261,285.1708374023437,294.1499938964844,264.25,262.7720642089844,264.7750244140625,264.25,284.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831645802511504e-08,0.0010424709180369,-0.0274239480495452,0.0,0.0,0.0,-0.010182524099946,60.0,-14.115903854370115,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,9.784028952708468e-05,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.00010303043382,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,7.609800377395004e-05,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0001030305575113,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0004887320101261,285.1708374023437,294.1499938964844,264.25,262.7720642089844,264.7750244140625,264.25,284.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831645802511504e-08,0.0010424709180369,-0.0274239480495452,0.0,0.0,0.0,-0.010182524099946,60.0,-14.115903854370115,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,9.793452773010358e-05,291.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.00010312966333,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,7.617129449499771e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0001031297870213,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0004892027354799,285.1620788574219,294.1499938964844,264.25,262.7654113769531,264.7653503417969,264.25,284.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-14.122052192687988,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,9.793452773010358e-05,291.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.00010312966333,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,7.617129449499771e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0001031297870213,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0004892027354799,285.1620788574219,294.1499938964844,264.25,262.7654113769531,264.7653503417969,264.25,284.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-14.122052192687988,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,9.798230166779832e-05,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0001031799765769,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,7.620845281053334e-05,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,0.0001031801002682,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0004894413868896,285.15771484375,294.1499938964844,264.25,262.7619323730469,264.7605895996094,264.25,284.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870463371276,0.0,0.0,0.0,-0.010270232334733,60.0,-14.125236511230469,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,9.803029388422146e-05,291.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001032305153785,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,7.62457784730941e-05,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0001032306317938,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0004896810860373,285.1533203125,294.1499938964844,264.25,262.7584228515625,264.755859375,264.25,284.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-14.128466606140137,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,9.81266493909061e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0001033319786074,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,7.63207208365202e-05,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001033321022987,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.0004901624051854,285.1445007324219,294.1499938964844,264.25,262.7512512207031,264.7465515136719,264.25,284.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-14.135007858276367,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,9.81266493909061e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0001033319786074,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,7.63207208365202e-05,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001033321022987,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.0004901624051854,285.1445007324219,294.1499938964844,264.25,262.7512512207031,264.7465515136719,264.25,284.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-14.135007858276367,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.822296851780266e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0001034334127325,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,7.639564137207344e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0001034335291478,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0004906435497105,285.1356811523437,294.1499938964844,264.25,262.7439880371094,264.7373962402344,264.25,284.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308400438281296e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-14.14158535003662,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.822296851780266e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0001034334127325,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,7.639564137207344e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0001034335291478,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0004906435497105,285.1356811523437,294.1499938964844,264.25,262.7439880371094,264.7373962402344,264.25,284.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308400438281296e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-14.14158535003662,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.83184072538279e-05,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.000103533915535,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,7.646987069165334e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0001035340319504,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.000491120328661,285.1268310546875,294.1499938964844,264.25,262.7367248535156,264.7283935546875,264.25,284.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830137044191,0.0,0.0,0.0,-0.0104778166860342,60.0,-14.148085594177246,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.83184072538279e-05,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.000103533915535,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,7.646987069165334e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0001035340319504,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.000491120328661,285.1268310546875,294.1499938964844,264.25,262.7367248535156,264.7283935546875,264.25,284.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830137044191,0.0,0.0,0.0,-0.0104778166860342,60.0,-14.148085594177246,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.8412339866627e-05,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001036328394548,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,7.654293585801497e-05,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0001036329558701,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0004915895406156,285.117919921875,294.1499938964844,264.25,262.72955322265625,264.71954345703125,264.25,284.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337041868856e-08,0.0010485649108886,-0.0292893126606941,0.0,0.0,0.0,-0.010535835288465,60.0,-14.154415130615234,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.8412339866627e-05,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001036328394548,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,7.654293585801497e-05,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0001036329558701,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0004915895406156,285.117919921875,294.1499938964844,264.25,262.72955322265625,264.71954345703125,264.25,284.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337041868856e-08,0.0010485649108886,-0.0292893126606941,0.0,0.0,0.0,-0.010535835288465,60.0,-14.154415130615234,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,9.84584985417314e-05,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001036814428516,290.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,7.657882815692574e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.000103681551991,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0004918201011605,285.11346435546875,294.1499938964844,264.25,262.7260131835937,264.7151794433594,264.25,284.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601837712760243e-08,0.001049056649208,-0.0294397994875907,0.0,0.0,0.0,-0.0105643402785062,60.0,-14.157477378845217,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.85039514489472e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001037293041008,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,7.661418203497306e-05,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001037294205161,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0004920471692457,285.1090087890625,294.1499938964844,264.25,262.7225646972656,264.7108459472656,264.25,283.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658464416086645e-08,0.0010495408205315,-0.029587997123599,0.0,0.0,0.0,-0.0105924131348729,60.0,-14.160452842712402,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.859236160991712e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001038224072544,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,7.66829471103847e-05,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0001038225163938,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0004924887907691,285.1000671386719,294.1499938964844,264.25,262.71588134765625,264.70233154296875,264.25,283.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768611862805756e-08,0.0010504826204851,-0.0298762582242488,0.0,0.0,0.0,-0.0106470175087451,60.0,-14.166083335876465,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.859236160991712e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001038224072544,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,7.66829471103847e-05,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0001038225163938,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0004924887907691,285.1000671386719,294.1499938964844,264.25,262.71588134765625,264.70233154296875,264.25,283.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768611862805756e-08,0.0010504826204851,-0.0298762582242488,0.0,0.0,0.0,-0.0106470175087451,60.0,-14.166083335876465,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,9.86771483439952e-05,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0001039116905303,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,7.674888911424205e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0001039117996697,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0004929123097099,285.0910949707031,294.1499938964844,264.25,262.7095947265625,264.6939392089844,264.25,283.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874241145903852e-08,0.0010513858869671,-0.0301526878029108,0.0,0.0,0.0,-0.0106993820518255,60.0,-14.171256065368652,-0.0,-7.536917934203302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,9.86771483439952e-05,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0001039116905303,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,7.674888911424205e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0001039117996697,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0004929123097099,285.0910949707031,294.1499938964844,264.25,262.7095947265625,264.6939392089844,264.25,283.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874241145903852e-08,0.0010513858869671,-0.0301526878029108,0.0,0.0,0.0,-0.0106993820518255,60.0,-14.171256065368652,-0.0,-7.536917934203302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.8757263913285e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0001039960625348,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,7.681120769120753e-05,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0001039961716742,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0004933125455863,285.0821228027344,294.1499938964844,264.25,262.70379638671875,264.6856994628906,264.25,283.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522513184696,1.1974057301245013e-08,0.0010522393276914,-0.0304138977080583,0.0,0.0,0.0,-0.0107488650828599,60.0,-14.17579460144043,-0.0,-7.549161296083184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.8757263913285e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0001039960625348,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,7.681120769120753e-05,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0001039961716742,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0004933125455863,285.0821228027344,294.1499938964844,264.25,262.70379638671875,264.6856994628906,264.25,283.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522513184696,1.1974057301245013e-08,0.0010522393276914,-0.0304138977080583,0.0,0.0,0.0,-0.0107488650828599,60.0,-14.17579460144043,-0.0,-7.549161296083184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,9.88323663477786e-05,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0001040751521941,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,7.686961907893419e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001040752613334,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0004936876939609,285.0730895996094,294.1499938964844,264.25,262.6985778808594,264.6776123046875,264.25,283.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530515573918,1.2067626897760421e-08,0.0010530394501984,-0.0306587573140859,0.0,0.0,0.0,-0.0107952523976564,60.0,-14.179635047912598,-0.0,-7.560646508864012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,9.88323663477786e-05,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0001040751521941,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,7.686961907893419e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001040752613334,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0004936876939609,285.0730895996094,294.1499938964844,264.25,262.6985778808594,264.6776123046875,264.25,283.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530515573918,1.2067626897760421e-08,0.0010530394501984,-0.0306587573140859,0.0,0.0,0.0,-0.0107952523976564,60.0,-14.179635047912598,-0.0,-7.560646508864012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.886763291433454e-05,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001041122814058,290.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,7.689704216318205e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0001041123905451,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004938638303428,285.0685729980469,294.1499938964844,264.25,262.6962280273437,264.6736145019531,264.25,283.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534272296354,1.2111556202398788e-08,0.0010534150060266,-0.0307737123221158,0.0,0.0,0.0,-0.0108170295134186,60.0,-14.181241989135742,-0.0,-7.566042370399374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.89012696663849e-05,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001041477080434,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,7.692321378272027e-05,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0001041478171828,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.0004940318758599,285.0640563964844,294.1499938964844,264.25,262.6940612792969,264.669677734375,264.25,283.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053785555996,1.2153469342024437e-08,0.0010537734488025,-0.0308833885937929,0.0,0.0,0.0,-0.0108378073200583,60.0,-14.182637214660645,-0.0,-7.571191673605426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,9.896304254652932e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001042127623804,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,7.697125693084672e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001042128715198,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004943404928781,285.0549621582031,294.1499938964844,264.25,262.6903381347656,264.661865234375,264.25,283.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544437682256,1.2230427337556192e-08,0.0010544315446168,-0.0310847703367471,0.0,0.0,0.0,-0.0108759589493274,60.0,-14.1846923828125,-0.0,-7.5806511290466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,9.896304254652932e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001042127623804,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,7.697125693084672e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001042128715198,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004943404928781,285.0549621582031,294.1499938964844,264.25,262.6903381347656,264.661865234375,264.25,283.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544437682256,1.2230427337556192e-08,0.0010544315446168,-0.0310847703367471,0.0,0.0,0.0,-0.0108759589493274,60.0,-14.1846923828125,-0.0,-7.5806511290466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.901801240630448e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0001042706426233,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,7.701401045778766e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001042707517626,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0004946150584146,285.0458984375,294.1499938964844,264.25,262.6874694824219,264.6542053222656,264.25,283.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550293372943,1.2298903229179814e-08,0.0010550169972702,-0.0312639512121677,0.0,0.0,0.0,-0.0109099056571722,60.0,-14.185805320739746,-0.0,-7.589073192093565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.901801240630448e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0001042706426233,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,7.701401045778766e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001042707517626,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0004946150584146,285.0458984375,294.1499938964844,264.25,262.6874694824219,264.6542053222656,264.25,283.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550293372943,1.2298903229179814e-08,0.0010550169972702,-0.0312639512121677,0.0,0.0,0.0,-0.0109099056571722,60.0,-14.185805320739746,-0.0,-7.589073192093565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.906394552672282e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0001043190204654,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.70497354096733e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001043191223288,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0004948445130139,285.0367736816406,294.1499938964844,264.25,262.6856384277344,264.6466979980469,264.25,283.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555187473073,1.2356128564761093e-08,0.0010555064072832,-0.0314136929810047,0.0,0.0,0.0,-0.0109382746741175,60.0,-14.185718536376951,-0.0,-7.596115381147683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.906394552672282e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0001043190204654,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.70497354096733e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001043191223288,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0004948445130139,285.0367736816406,294.1499938964844,264.25,262.6856384277344,264.6466979980469,264.25,283.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555187473073,1.2356128564761093e-08,0.0010555064072832,-0.0314136929810047,0.0,0.0,0.0,-0.0109382746741175,60.0,-14.185718536376951,-0.0,-7.596115381147683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.910156222758816e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001043586307787,290.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,7.707899203523993e-05,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.0001043587326421,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0004950324073433,285.02764892578125,294.1499938964844,264.25,262.6848449707031,264.6393127441406,264.25,283.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402988858184472e-08,0.0010559071088209,-0.0315363071858882,0.0,0.0,0.0,-0.0109615055844187,60.0,-14.18446922302246,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.910156222758816e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001043586307787,290.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,7.707899203523993e-05,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.0001043587326421,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0004950324073433,285.02764892578125,294.1499938964844,264.25,262.6848449707031,264.6393127441406,264.25,283.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402988858184472e-08,0.0010559071088209,-0.0315363071858882,0.0,0.0,0.0,-0.0109615055844187,60.0,-14.18446922302246,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.911676170304418e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001043746378854,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,7.709081546636298e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001043747397488,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0004951083101332,285.0230712890625,294.1499938964844,264.25,262.6849060058594,264.6356811523437,264.25,283.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.24219212693788e-08,0.0010560690425336,-0.0315858460962772,0.0,0.0,0.0,-0.0109708905220031,60.0,-14.183355331420898,-0.0,-7.60421556833535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,9.91292399703525e-05,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0001043877782649,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.71005215938203e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001043878801283,291.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.000495170650538,285.0184936523437,294.1499938964844,264.25,262.68524169921875,264.632080078125,264.25,283.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.243746705625881e-08,0.0010562019888311,-0.0316265225410461,0.0,0.0,0.0,-0.0109785972163081,60.0,-14.181875228881836,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
