time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698220,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,9.914633119478822e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0001044057717081,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,7.71138074924238e-05,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001044058735715,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0004952560411766,285.0093078613281,294.1499938964844,264.25,262.6869506835937,264.6249389648437,264.25,283.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458750475730085e-08,0.0010563839459791,-0.0316822119057178,0.0,0.0,0.0,-0.0109891491010785,60.0,-14.177849769592283,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,9.914633119478822e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0001044057717081,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,7.71138074924238e-05,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001044058735715,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0004952560411766,285.0093078613281,294.1499938964844,264.25,262.6869506835937,264.6249389648437,264.25,283.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458750475730085e-08,0.0010563839459791,-0.0316822119057178,0.0,0.0,0.0,-0.0109891491010785,60.0,-14.177849769592283,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,9.915246482705696e-05,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001044122327584,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,7.711858052061871e-05,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001044123346218,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004952866584062,285.0001220703125,294.1499938964844,264.25,262.69000244140625,264.6179504394531,264.25,283.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466385257425829e-08,0.0010564492549747,-0.0317021869122982,0.0,0.0,0.0,-0.0109929339960217,60.0,-14.172323226928713,-0.0,-7.609691721199854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,9.915246482705696e-05,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001044122327584,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,7.711858052061871e-05,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001044123346218,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004952866584062,285.0001220703125,294.1499938964844,264.25,262.69000244140625,264.6179504394531,264.25,283.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466385257425829e-08,0.0010564492549747,-0.0317021869122982,0.0,0.0,0.0,-0.0109929339960217,60.0,-14.172323226928713,-0.0,-7.609691721199854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.91477572824806e-05,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0001044072851072,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,7.711492071393877e-05,290.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001044073796947,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.0004952632007189,284.99090576171875,294.1499938964844,264.251953125,262.6960144042969,264.6111145019531,264.25054931640625,283.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460517062606868e-08,0.001056399079971,-0.0316868349909782,0.0,0.0,0.0,-0.0109900245442986,60.0,-14.16437530517578,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.91477572824806e-05,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0001044072851072,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,7.711492071393877e-05,290.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001044073796947,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.0004952632007189,284.99090576171875,294.1499938964844,264.251953125,262.6960144042969,264.6111145019531,264.25054931640625,283.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460517062606868e-08,0.001056399079971,-0.0316868349909782,0.0,0.0,0.0,-0.0109900245442986,60.0,-14.16437530517578,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,9.913506801240146e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001043939191731,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,7.710505451541394e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001043940137606,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0004951998125761,284.981689453125,294.1499938964844,264.25762939453125,262.706298828125,264.6044616699219,264.2525329589844,283.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-14.153335571289062,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,9.913506801240146e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001043939191731,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,7.710505451541394e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001043940137606,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0004951998125761,284.981689453125,294.1499938964844,264.25762939453125,262.706298828125,264.6044616699219,264.2525329589844,283.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-14.153335571289062,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.912536188494414e-05,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001043836964527,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,7.709750207141042e-05,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001043837910401,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.0004951513255946,284.9770812988281,294.1499938964844,264.2618103027344,262.7129211425781,264.60125732421875,264.2545166015625,283.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-14.146217346191406,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.911419329000636e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001043719385052,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,7.708881457801908e-05,290.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001043720330926,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0004950955044478,284.97247314453125,294.1499938964844,264.2668151855469,262.7204895019531,264.5981140136719,264.2570495605469,283.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418677641790056e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-14.13835620880127,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.908580250339584e-05,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001043420415953,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.706673204666004e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0001043421361828,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0004949537105858,284.9632263183594,294.1499938964844,264.2791442871094,262.73834228515625,264.5921325683594,264.2643737792969,283.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-14.119924545288086,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.908580250339584e-05,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001043420415953,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.706673204666004e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0001043421361828,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0004949537105858,284.9632263183594,294.1499938964844,264.2791442871094,262.73834228515625,264.5921325683594,264.2643737792969,283.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-14.119924545288086,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,9.905127080855892e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001043056763592,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,7.703987648710608e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001043057709466,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004947812412865,284.9539794921875,294.1499938964844,264.29443359375,262.7594909667969,264.5864562988281,264.274169921875,283.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-14.098607063293455,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,9.905127080855892e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001043056763592,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,7.703987648710608e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001043057709466,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004947812412865,284.9539794921875,294.1499938964844,264.29443359375,262.7594909667969,264.5864562988281,264.274169921875,283.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-14.098607063293455,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.901009616442023e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0001042623189277,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,7.700784772168845e-05,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001042624062392,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0004945755354128,284.9447021484375,294.1499938964844,264.3124084472656,262.7836608886719,264.5812683105469,264.287109375,283.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-14.073966026306152,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.901009616442023e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0001042623189277,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,7.700784772168845e-05,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001042624062392,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0004945755354128,284.9447021484375,294.1499938964844,264.3124084472656,262.7836608886719,264.5812683105469,264.287109375,283.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-14.073966026306152,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.896399569697678e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001042137737385,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.697199180256575e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.000104213868326,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0004943452659063,284.9354248046875,294.1499938964844,264.332763671875,262.810546875,264.57647705078125,264.3023681640625,283.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-14.047035217285156,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.896399569697678e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001042137737385,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.697199180256575e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.000104213868326,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0004943452659063,284.9354248046875,294.1499938964844,264.332763671875,262.810546875,264.57647705078125,264.3023681640625,283.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-14.047035217285156,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,9.89387699519284e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001041872092173,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,7.695237582083791e-05,290.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0001041873038047,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0004942192463204,284.9307861328125,294.1499938964844,264.34375,262.8249206542969,264.5743103027344,264.31109619140625,283.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.2200073840062942e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-14.032483100891112,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.891273657558486e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.000104159800685,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.693212683079764e-05,290.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001041598879965,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,0.0004940892686136,284.9261474609375,294.1499938964844,264.3552551269531,262.83984375,264.5722351074219,264.3203125,283.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-14.017486572265623,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.885706822387874e-05,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001041011782945,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.688882760703564e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.000104101265606,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0004938111524097,284.9168395996094,294.1499938964844,264.3796081542969,262.8712158203125,264.56854248046875,264.34051513671875,283.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-13.985882759094238,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.885706822387874e-05,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001041011782945,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.688882760703564e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.000104101265606,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0004938111524097,284.9168395996094,294.1499938964844,264.3796081542969,262.8712158203125,264.56854248046875,264.34051513671875,283.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-13.985882759094238,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.879814751911908e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0001040391362039,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.684300362598151e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001040392235154,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0004935168544761,284.90753173828125,294.1499938964844,264.4055480957031,262.90435791015625,264.5653076171875,264.3624572753906,283.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-13.95270824432373,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.879814751911908e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0001040391362039,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.684300362598151e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001040392235154,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0004935168544761,284.90753173828125,294.1499938964844,264.4055480957031,262.90435791015625,264.5653076171875,264.3624572753906,283.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-13.95270824432373,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.873598901322111e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0001039736744132,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,7.679465488763526e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001039737617247,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0004932063748128,284.8982238769531,294.1499938964844,264.4328308105469,262.9389953613281,264.5626525878906,264.38623046875,283.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-13.917898178100586,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.873598901322111e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0001039736744132,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,7.679465488763526e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001039737617247,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0004932063748128,284.8982238769531,294.1499938964844,264.4328308105469,262.9389953613281,264.5626525878906,264.38623046875,283.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-13.917898178100586,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.867140033748e-05,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0001039056660374,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.674442167626694e-05,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001039057533489,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004928837297484,284.888916015625,294.1499938964844,264.4612121582031,262.9747619628906,264.5605773925781,264.4115295410156,283.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-13.881847381591797,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.867140033748e-05,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0001039056660374,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.674442167626694e-05,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001039057533489,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004928837297484,284.888916015625,294.1499938964844,264.4612121582031,262.9747619628906,264.5605773925781,264.4115295410156,283.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-13.881847381591797,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.863836748991162e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001038708796841,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,7.671873026993126e-05,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0001038709669956,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0004927187692373,284.8842468261719,294.1499938964844,264.4757080078125,262.99298095703125,264.55975341796875,264.4246826171875,283.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-13.863432884216309,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.86049635685049e-05,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.000103835707705,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.669274782529101e-05,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0001038357877405,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004925518878735,284.87957763671875,294.1499938964844,264.4903564453125,263.0113830566406,264.5591125488281,264.4381408691406,283.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-13.844812393188477,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.853738447418436e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001037645415635,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.664018630748615e-05,290.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001037646215991,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0004922143416479,284.8702392578125,294.1499938964844,264.5200500488281,263.0485534667969,264.5582275390625,264.4657287597656,283.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-13.807165145874023,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.853738447418436e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001037645415635,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.664018630748615e-05,290.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001037646215991,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0004922143416479,284.8702392578125,294.1499938964844,264.5200500488281,263.0485534667969,264.5582275390625,264.4657287597656,283.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-13.807165145874023,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.8469179647509e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,0.0001036927205859,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,7.658714457647875e-05,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001036928006215,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004918736522085,284.86090087890625,294.1499938964844,264.54998779296875,263.0859375,264.557861328125,264.49395751953125,283.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-13.769149780273438,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.8469179647509e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,0.0001036927205859,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,7.658714457647875e-05,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001036928006215,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004918736522085,284.86090087890625,294.1499938964844,264.54998779296875,263.0859375,264.557861328125,264.49395751953125,283.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-13.769149780273438,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.84010548563674e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001036209869198,290.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.653415377717465e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001036210669553,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0004915333120152,284.8515625,294.1499938964844,264.5799560546875,263.12322998046875,264.55816650390625,264.522705078125,283.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-13.73104190826416,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.84010548563674e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001036209869198,290.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.653415377717465e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001036210669553,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0004915333120152,284.8515625,294.1499938964844,264.5799560546875,263.12322998046875,264.55816650390625,264.522705078125,283.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-13.73104190826416,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.833341027842836e-05,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0001035497552948,290.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,7.648154132766649e-05,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001035498280543,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0004911954165436,284.8421936035156,294.1499938964844,264.6096496582031,263.1600952148437,264.5589294433594,264.5516662597656,283.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-13.69306182861328,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.833341027842836e-05,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0001035497552948,290.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,7.648154132766649e-05,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001035498280543,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0004911954165436,284.8421936035156,294.1499938964844,264.6096496582031,263.1600952148437,264.5589294433594,264.5516662597656,283.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-13.69306182861328,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.830007911659776e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0001035146487993,290.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.645561709068716e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001035147288348,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0004910289426334,284.8375244140625,294.1499938964844,264.6242980957031,263.1782531738281,264.5595397949219,264.5661315917969,283.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-13.674241065979004,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
