time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700560,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.826706809690222e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0001034798842738,290.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.64299402362667e-05,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001034799643093,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.00049086404033,284.8328552246094,294.1499938964844,264.6387939453125,263.1962280273437,264.5602722167969,264.58056640625,283.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-13.655552864074709,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.82026249403134e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001034120286931,290.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,7.637981616426259e-05,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001034121014527,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0004905421519652,284.823486328125,294.1499938964844,264.6671447753906,263.2313232421875,264.5621032714844,264.60919189453125,283.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-13.61878490447998,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.82026249403134e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001034120286931,290.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,7.637981616426259e-05,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001034121014527,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0004905421519652,284.823486328125,294.1499938964844,264.6671447753906,263.2313232421875,264.5621032714844,264.60919189453125,283.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-13.61878490447998,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.814040822675452e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,0.0001033465086948,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.633142377017066e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0001033465887303,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0004902313230559,284.8141174316406,294.1499938964844,264.6944580078125,263.2650451660156,264.5643615722656,264.6373291015625,283.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019093960523,0.0,0.0,0.0,-0.0103677511215209,60.0,-13.582914352416992,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.814040822675452e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,0.0001033465086948,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.633142377017066e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0001033465887303,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0004902313230559,284.8141174316406,294.1499938964844,264.6944580078125,263.2650451660156,264.5643615722656,264.6373291015625,283.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019093960523,0.0,0.0,0.0,-0.0103677511215209,60.0,-13.582914352416992,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.808157483348624e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.0001032845611916,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.628567254869267e-05,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0001032846339512,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004899374907836,284.80474853515625,294.1499938964844,264.72039794921875,263.2970886230469,264.5671081542969,264.6645812988281,283.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131971788813644e-08,0.0010450393892824,-0.0282100439071655,0.0,0.0,0.0,-0.0103314109146595,60.0,-13.548470497131348,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.808157483348624e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.0001032845611916,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.628567254869267e-05,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0001032846339512,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004899374907836,284.80474853515625,294.1499938964844,264.72039794921875,263.2970886230469,264.5671081542969,264.6645812988281,283.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131971788813644e-08,0.0010450393892824,-0.0282100439071655,0.0,0.0,0.0,-0.0103314109146595,60.0,-13.548470497131348,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.802603017305957e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001032260624924,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.624246791237965e-05,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.000103226135252,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.000489660014864,284.7953796386719,294.1499938964844,264.7447509765625,263.3271179199219,264.5702209472656,264.69097900390625,283.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062755156387992e-08,0.0010444475337862,-0.0280288737267255,0.0,0.0,0.0,-0.0102970972657203,60.0,-13.515316009521484,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.802603017305957e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001032260624924,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.624246791237965e-05,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.000103226135252,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.000489660014864,284.7953796386719,294.1499938964844,264.7447509765625,263.3271179199219,264.5702209472656,264.69097900390625,283.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062755156387992e-08,0.0010444475337862,-0.0280288737267255,0.0,0.0,0.0,-0.0102970972657203,60.0,-13.515316009521484,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.79997930699028e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0001031984356814,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,7.622205885127187e-05,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001031985084409,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004895289312116,284.7906799316406,294.1499938964844,264.7562561035156,263.3412780761719,264.57196044921875,264.7036437988281,283.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030062196937251e-08,0.0010441680205985,-0.0279433019459247,0.0,0.0,0.0,-0.0102808894589543,60.0,-13.49949836730957,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.797481470741332e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0001031721330946,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,7.6202632044442e-05,290.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001031722058542,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004894041921943,284.7859802246094,294.1499938964844,264.7672424316406,263.35479736328125,264.5737609863281,264.7159423828125,283.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894042511096e-08,0.0010439018951728,-0.0278618428856134,0.0,0.0,0.0,-0.0102654611691832,60.0,-13.484164237976074,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.79286342044361e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0001031235078698,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,7.616671064170077e-05,290.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0001031235733535,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0004891735152341,284.7765808105469,294.1499938964844,264.78759765625,263.3798522949219,264.5775756835937,264.73931884765625,283.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941397121655429e-08,0.0010434098076075,-0.0277112256735563,0.0,0.0,0.0,-0.0102369347587227,60.0,-13.45507526397705,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.79286342044361e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0001031235078698,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,7.616671064170077e-05,290.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0001031235733535,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0004891735152341,284.7765808105469,294.1499938964844,264.78759765625,263.3798522949219,264.5775756835937,264.73931884765625,283.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941397121655429e-08,0.0010434098076075,-0.0277112256735563,0.0,0.0,0.0,-0.0102369347587227,60.0,-13.45507526397705,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.788774332264438e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0001030804487527,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,7.613491470692679e-05,290.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0001030805215123,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004889692645519,284.7672119140625,294.1499938964844,264.8055419921875,263.40191650390625,264.5816650390625,264.76104736328125,283.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890448542966167e-08,0.0010429740650579,-0.0275778658688068,0.0,0.0,0.0,-0.0102116772904992,60.0,-13.42818546295166,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.788774332264438e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0001030804487527,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,7.613491470692679e-05,290.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0001030805215123,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004889692645519,284.7672119140625,294.1499938964844,264.8055419921875,263.40191650390625,264.5816650390625,264.76104736328125,283.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890448542966167e-08,0.0010429740650579,-0.0275778658688068,0.0,0.0,0.0,-0.0102116772904992,60.0,-13.42818546295166,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.785306610865518e-05,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001030439307214,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.61079354560934e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.000103043996205,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004887960385531,284.7577819824219,294.1499938964844,264.8208312988281,263.42071533203125,264.58599853515625,264.7806701660156,283.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847232445598822e-08,0.0010426045628264,-0.0274647455662488,0.0,0.0,0.0,-0.0101902531459927,60.0,-13.403986930847168,-0.0,-7.411527747080981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.785306610865518e-05,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001030439307214,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.61079354560934e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.000103043996205,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004887960385531,284.7577819824219,294.1499938964844,264.8208312988281,263.42071533203125,264.58599853515625,264.7806701660156,283.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847232445598822e-08,0.0010426045628264,-0.0274647455662488,0.0,0.0,0.0,-0.0101902531459927,60.0,-13.403986930847168,-0.0,-7.411527747080981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.782473352970555e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001030140992952,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.608590385643765e-05,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0001030141647788,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004886545357294,284.7483825683594,294.1499938964844,264.83319091796875,263.4358825683594,264.5904846191406,264.7980041503906,283.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423135245218,1.0811933570664678e-08,0.0010423026978969,-0.0273723490536212,0.0,0.0,0.0,-0.0101727535948157,60.0,-13.38260269165039,-0.0,-7.407236779499726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.782473352970555e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001030140992952,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.608590385643765e-05,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0001030141647788,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004886545357294,284.7483825683594,294.1499938964844,264.83319091796875,263.4358825683594,264.5904846191406,264.7980041503906,283.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423135245218,1.0811933570664678e-08,0.0010423026978969,-0.0273723490536212,0.0,0.0,0.0,-0.0101727535948157,60.0,-13.38260269165039,-0.0,-7.407236779499726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.781338303582744e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0001030021448968,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.607707811985165e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0001030022103805,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004885978414677,284.7436828613281,294.1499938964844,264.83819580078125,263.4420166015625,264.5927429199219,264.8056640625,283.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421925690025,1.0797785776617276e-08,0.0010421817423775,-0.0273353178054094,0.0,0.0,0.0,-0.0101657407358288,60.0,-13.37314224243164,-0.0,-7.405517266079188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.780391701497138e-05,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0001029921768349,290.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,7.60697148507461e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0001029922495945,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.000488550576847,284.73895263671875,294.1499938964844,264.84234619140625,263.4471130371094,264.5950622558594,264.8126525878906,283.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.0785991655382077e-08,0.0010420809267088,-0.027304446324706,0.0,0.0,0.0,-0.0101598938927054,60.0,-13.36447525024414,-0.0,-7.40408410138116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,9.779116953723133e-05,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001029787526931,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,7.605979772051796e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0001029788254527,291.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.000488486897666,284.72955322265625,294.1499938964844,264.8480529785156,263.4540710449219,264.59967041015625,264.824462890625,283.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770103919810481e-08,0.0010419449536129,-0.027262857183814,0.0,0.0,0.0,-0.0101520167663693,60.0,-13.349737167358398,-0.0,-7.402153556768098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,9.779116953723133e-05,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001029787526931,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,7.605979772051796e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0001029788254527,291.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.000488486897666,284.72955322265625,294.1499938964844,264.8480529785156,263.4540710449219,264.59967041015625,264.824462890625,283.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770103919810481e-08,0.0010419449536129,-0.027262857183814,0.0,0.0,0.0,-0.0101520167663693,60.0,-13.349737167358398,-0.0,-7.402153556768098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,9.778657113201916e-05,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,0.0001029739141813,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,7.605621794937178e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0001029739796649,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004884639056399,284.7200927734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6042785644531,264.8334655761719,283.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.0764366287219218e-08,0.0010418959427624,-0.0272478386759758,0.0,0.0,0.0,-0.0101491725072264,60.0,-13.338374137878418,-0.0,-7.401456514344319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,9.778657113201916e-05,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,0.0001029739141813,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,7.605621794937178e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0001029739796649,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004884639056399,284.7200927734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6042785644531,264.8334655761719,283.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.0764366287219218e-08,0.0010418959427624,-0.0272478386759758,0.0,0.0,0.0,-0.0101491725072264,60.0,-13.338374137878418,-0.0,-7.401456514344319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.77840754785575e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.0001029712875606,290.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,7.605428254464641e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001029713530442,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004884514492005,284.7106628417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6087951660156,264.83935546875,283.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761255886393428e-08,0.0010418692836537,-0.0272396951913833,0.0,0.0,0.0,-0.0101476302370429,60.0,-13.330035209655762,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.77840754785575e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.0001029712875606,290.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,7.605428254464641e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001029713530442,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004884514492005,284.7106628417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6087951660156,264.83935546875,283.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761255886393428e-08,0.0010418692836537,-0.0272396951913833,0.0,0.0,0.0,-0.0101476302370429,60.0,-13.330035209655762,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.777754166861996e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0001029644117807,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.604920392623171e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0001029644699883,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004884187947027,284.7012023925781,294.1499938964844,264.8500061035156,263.4564819335937,264.6132202148437,264.8431091308594,283.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753111290284778e-08,0.0010417997837066,-0.0272183790802955,0.0,0.0,0.0,-0.0101435929536819,60.0,-13.322197914123535,-0.0,-7.40008871957798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.777754166861996e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0001029644117807,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.604920392623171e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0001029644699883,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004884187947027,284.7012023925781,294.1499938964844,264.8500061035156,263.4564819335937,264.6132202148437,264.8431091308594,283.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753111290284778e-08,0.0010417997837066,-0.0272183790802955,0.0,0.0,0.0,-0.0101435929536819,60.0,-13.322197914123535,-0.0,-7.40008871957798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,9.777291415957734e-05,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.0001029595368891,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,7.604560232721269e-05,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,0.0001029595950967,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004883956862613,284.69647216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.61541748046875,264.84442138671875,283.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747341683270406e-08,0.0010417504236102,-0.0272032748907804,0.0,0.0,0.0,-0.0101407328620553,60.0,-13.318172454833984,-0.0,-7.39938812444052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.776744263945147e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0001029537743306,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,7.60413458920084e-05,290.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,0.0001029538398142,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004883683868683,284.6917419433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6175842285156,264.8454895019531,283.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740523137542368e-08,0.0010416920995339,-0.0271854270249605,0.0,0.0,0.0,-0.010137353092432,60.0,-13.314044952392578,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.77545278146863e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0001029401755658,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.60312977945432e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,0.0001029402337735,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004883038345724,284.6822814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.6218566894531,264.8470764160156,283.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293725892901,60.0,-13.305509567260742,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.77545278146863e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0001029401755658,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.60312977945432e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,0.0001029402337735,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004883038345724,284.6822814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.6218566894531,264.8470764160156,283.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293725892901,60.0,-13.305509567260742,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,9.77398085524328e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001029246777761,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,7.60198527132161e-05,290.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.0001029247359838,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0004882303474005,284.6727905273437,294.1499938964844,264.8500061035156,263.4564819335937,264.62603759765625,264.8480834960937,283.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-13.29667854309082,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,9.77398085524328e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001029246777761,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,7.60198527132161e-05,290.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.0001029247359838,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0004882303474005,284.6727905273437,294.1499938964844,264.8500061035156,263.4564819335937,264.62603759765625,264.8480834960937,283.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-13.29667854309082,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,9.772425255505368e-05,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,0.0001029082923196,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,7.600775279570371e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001029083578032,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0004881526401732,284.663330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6301574707031,264.8487548828125,283.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-13.287674903869627,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,9.772425255505368e-05,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,0.0001029082923196,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,7.600775279570371e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001029083578032,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0004881526401732,284.663330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6301574707031,264.8487548828125,283.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-13.287674903869627,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.77088711806573e-05,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,0.0001028920960379,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,7.599579112138599e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0001028921542456,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0004880758060608,284.6538391113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6341857910156,264.84918212890625,283.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-13.27863597869873,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.77088711806573e-05,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,0.0001028920960379,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,7.599579112138599e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0001028921542456,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0004880758060608,284.6538391113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6341857910156,264.84918212890625,283.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-13.27863597869873,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
