time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702900,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.770147153176369e-05,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0001028843107633,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,7.599003583891317e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001028843689709,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0004880388441961,284.6490783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6361694335937,264.8493347167969,283.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658309790301246e-08,0.0010409890674054,-0.0269702225923538,0.0,0.0,0.0,-0.0100965956225991,60.0,-13.274136543273926,-0.0,-7.388576506173197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,9.769459575181828e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,0.0001028770639095,290.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,7.598468073410913e-05,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0001028771221172,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0004880044725723,284.64434814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6381530761719,264.8494567871094,283.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649732651302202e-08,0.0010409157257527,-0.0269477721303701,0.0,0.0,0.0,-0.010092344135046,60.0,-13.269682884216309,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,9.768264862941578e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,0.0001028644837788,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,7.597538933623582e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.0001028645419864,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.0004879448097199,284.63482666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6420288085937,264.8496398925781,283.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634846780988028e-08,0.0010407884838059,-0.026908803731203,0.0,0.0,0.0,-0.0100849643349647,60.0,-13.260984420776367,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,9.768264862941578e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,0.0001028644837788,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,7.597538933623582e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.0001028645419864,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.0004879448097199,284.63482666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6420288085937,264.8496398925781,283.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634846780988028e-08,0.0010407884838059,-0.026908803731203,0.0,0.0,0.0,-0.0100849643349647,60.0,-13.260984420776367,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,9.767345909494908e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.801513671875,0.0,0.0,0.0001028548140311,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.596825162181631e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,0.0001028548649628,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0004878989420831,284.6253356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6458435058594,264.8497619628906,283.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623397272979672e-08,0.0010406905785202,-0.0268788337707519,0.0,0.0,0.0,-0.010079288855195,60.0,-13.252588272094728,-0.0,-7.384338829297121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,9.767345909494908e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.801513671875,0.0,0.0,0.0001028548140311,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.596825162181631e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,0.0001028548649628,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0004878989420831,284.6253356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6458435058594,264.8497619628906,283.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623397272979672e-08,0.0010406905785202,-0.0268788337707519,0.0,0.0,0.0,-0.010079288855195,60.0,-13.252588272094728,-0.0,-7.384338829297121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,9.766811854206026e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.0001028491824399,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,7.5964089774061e-05,290.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,0.0001028492406476,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0004878722538705,284.6158142089844,294.1499938964844,264.8500061035156,263.4564819335937,264.64959716796875,264.849853515625,283.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616735934831922e-08,0.0010406335350126,-0.02686139754951,0.0,0.0,0.0,-0.0100759863853454,60.0,-13.244695663452148,-0.0,-7.383530231663826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,9.766811854206026e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.0001028491824399,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,7.5964089774061e-05,290.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,0.0001028492406476,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0004878722538705,284.6158142089844,294.1499938964844,264.8500061035156,263.4564819335937,264.64959716796875,264.849853515625,283.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616735934831922e-08,0.0010406335350126,-0.02686139754951,0.0,0.0,0.0,-0.0100759863853454,60.0,-13.244695663452148,-0.0,-7.383530231663826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.76672163233161e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0001028482292895,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,7.596339128213003e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,0.0001028482874971,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0004878677427768,284.6062927246094,294.1499938964844,264.8500061035156,263.4564819335937,264.6532897949219,264.84991455078125,283.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406344663351,1.0615605283703644e-08,0.0010406238725408,-0.0268584359437227,0.0,0.0,0.0,-0.0100754257291555,60.0,-13.237356185913086,-0.0,-7.383393096915827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.76672163233161e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0001028482292895,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,7.596339128213003e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,0.0001028482874971,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0004878677427768,284.6062927246094,294.1499938964844,264.8500061035156,263.4564819335937,264.6532897949219,264.84991455078125,283.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406344663351,1.0615605283703644e-08,0.0010406238725408,-0.0268584359437227,0.0,0.0,0.0,-0.0100754257291555,60.0,-13.237356185913086,-0.0,-7.383393096915827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,9.766845323611052e-05,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,0.0001028495316859,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.59643517085351e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.0001028495898935,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0004878739127889,284.6015319824219,294.1499938964844,264.8500061035156,263.4564819335937,264.65509033203125,264.84991455078125,283.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617142720548143e-08,0.0010406370274722,-0.0268624611198902,0.0,0.0,0.0,-0.0100761875510215,60.0,-13.233912467956545,-0.0,-7.38357996965533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,9.76710725808516e-05,290.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,0.0001028522965498,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,7.596638897666708e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,0.0001028523547574,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0004878870095126,284.5967712402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6568908691406,264.8499450683594,283.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.0620410328954222e-08,0.0010406649671494,-0.0268710162490606,0.0,0.0,0.0,-0.0100778080523014,60.0,-13.230640411376951,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.76806113612838e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0001028623373713,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,7.597381045343354e-05,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0001028623955789,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.000487934652483,284.58721923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6604309082031,264.8499450683594,283.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632286162604032e-08,0.0010407664813101,-0.0269021019339561,0.0,0.0,0.0,-0.0100836949422955,60.0,-13.22466278076172,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.76806113612838e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0001028623373713,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,7.597381045343354e-05,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0001028623955789,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.000487934652483,284.58721923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6604309082031,264.8499450683594,283.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632286162604032e-08,0.0010407664813101,-0.0269021019339561,0.0,0.0,0.0,-0.0100836949422955,60.0,-13.22466278076172,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.769492316991092e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0001028774131555,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,7.598494266858324e-05,290.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.0001028774640872,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0004880061605945,284.5776672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6639099121094,264.8499755859375,283.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650117232557932e-08,0.0010409189853817,-0.0269487779587507,0.0,0.0,0.0,-0.0100925341248512,60.0,-13.219330787658691,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.769492316991092e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0001028774131555,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,7.598494266858324e-05,290.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.0001028774640872,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0004880061605945,284.5776672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6639099121094,264.8499755859375,283.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650117232557932e-08,0.0010409189853817,-0.0269487779587507,0.0,0.0,0.0,-0.0100925341248512,60.0,-13.219330787658691,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,9.771496115718036e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0001028985134325,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,7.600052776979282e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.0001028985716402,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.0004881062486674,284.568115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6673278808594,264.8499755859375,283.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675080375222024e-08,0.0010411323746666,-0.027014123275876,0.0,0.0,0.0,-0.0101049095392227,60.0,-13.214762687683104,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,9.771496115718036e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0001028985134325,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,7.600052776979282e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.0001028985716402,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.0004881062486674,284.568115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6673278808594,264.8499755859375,283.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675080375222024e-08,0.0010411323746666,-0.027014123275876,0.0,0.0,0.0,-0.0101049095392227,60.0,-13.214762687683104,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.77402669377625e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,0.0001029251579893,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,7.602020195918158e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.000102925216197,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0004882326466031,284.5585632324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6706848144531,264.8499755859375,283.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414125863462,1.070660093915876e-08,0.0010414018761366,-0.0270966328680515,0.0,0.0,0.0,-0.0101205352693796,60.0,-13.210911750793455,-0.0,-7.394439904828688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.77402669377625e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,0.0001029251579893,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,7.602020195918158e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.000102925216197,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0004882326466031,284.5585632324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6706848144531,264.8499755859375,283.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414125863462,1.070660093915876e-08,0.0010414018761366,-0.0270966328680515,0.0,0.0,0.0,-0.0101205352693796,60.0,-13.210911750793455,-0.0,-7.394439904828688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,9.775465150596574e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,0.0001029403065331,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,7.603139238199219e-05,290.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,0.0001029403574648,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0004883044748567,284.55377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6723327636719,264.8499755859375,283.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415659053251,1.072452171513305e-08,0.0010415551951155,-0.0271435417234897,0.0,0.0,0.0,-0.0101294191554188,60.0,-13.20925998687744,-0.0,-7.39661629722832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,9.777036757441238e-05,290.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,0.0001029568593367,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,7.604362326674163e-05,290.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,0.0001029569175443,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.0004883830551989,284.5489807128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6739501953125,264.8500061035156,283.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417333105579,1.0744106937465858e-08,0.0010417226003482,-0.027194807305932,0.0,0.0,0.0,-0.0101391281932592,60.0,-13.207780838012695,-0.0,-7.398995194307646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.78050084086135e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,0.0001029933409881,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,7.607056613778695e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,0.0001029933919198,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0004885560483671,284.5393981933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6771850585937,264.8500061035156,283.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787264415057509e-08,0.0010420916369184,-0.0273077748715877,0.0,0.0,0.0,-0.0101605234667658,60.0,-13.205257415771484,-0.0,-7.404238999697554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.78050084086135e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,0.0001029933409881,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,7.607056613778695e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,0.0001029933919198,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0004885560483671,284.5393981933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6771850585937,264.8500061035156,283.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787264415057509e-08,0.0010420916369184,-0.0273077748715877,0.0,0.0,0.0,-0.0101605234667658,60.0,-13.205257415771484,-0.0,-7.404238999697554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.784329449757934e-05,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,0.0001030336570693,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,7.610033935634419e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,0.000103033708001,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0004887473187409,284.5298156738281,294.1499938964844,264.8500061035156,263.4564819335937,264.68035888671875,264.8500061035156,283.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425102664157,1.0834958708016984e-08,0.0010424994397908,-0.0274326186627149,0.0,0.0,0.0,-0.0101841678842902,60.0,-13.203290939331056,-0.0,-7.410035607335885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.784329449757934e-05,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,0.0001030336570693,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,7.610033935634419e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,0.000103033708001,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0004887473187409,284.5298156738281,294.1499938964844,264.8500061035156,263.4564819335937,264.68035888671875,264.8500061035156,283.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425102664157,1.0834958708016984e-08,0.0010424994397908,-0.0274326186627149,0.0,0.0,0.0,-0.0101841678842902,60.0,-13.203290939331056,-0.0,-7.410035607335885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.788469469640404e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,0.0001030772546073,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,7.613253546878695e-05,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,0.000103077305539,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0004889541305601,284.5202331542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6834716796875,264.8500061035156,283.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886536117027392e-08,0.0010429404210299,-0.0275676250457763,0.0,0.0,0.0,-0.0102097364142537,60.0,-13.20180606842041,-0.0,-7.41630756806444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.788469469640404e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,0.0001030772546073,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,7.613253546878695e-05,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,0.000103077305539,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0004889541305601,284.5202331542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6834716796875,264.8500061035156,283.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886536117027392e-08,0.0010429404210299,-0.0275676250457763,0.0,0.0,0.0,-0.0102097364142537,60.0,-13.20180606842041,-0.0,-7.41630756806444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.792810305953026e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,0.000103122962173,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,7.616630318807438e-05,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,0.0001031230131047,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.000489170954097,284.5106201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6865234375,264.8500061035156,283.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940615524646093e-08,0.0010434028226882,-0.0277091786265373,0.0,0.0,0.0,-0.0102365454658865,60.0,-13.200648307800291,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.792810305953026e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,0.000103122962173,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,7.616630318807438e-05,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,0.0001031230131047,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.000489170954097,284.5106201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6865234375,264.8500061035156,283.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940615524646093e-08,0.0010434028226882,-0.0277091786265373,0.0,0.0,0.0,-0.0102365454658865,60.0,-13.200648307800291,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.795030928216876e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0001031463543768,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,7.618357631145045e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,0.0001031464053085,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.0,0.0,0.0004892818978987,284.5057983398437,294.1499938964844,264.8500061035156,263.4564819335937,264.68804931640625,264.8500061035156,283.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968287611490268e-08,0.0010436394950374,-0.0277816113084554,0.0,0.0,0.0,-0.0102502638474106,60.0,-13.200169563293455,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,9.797257371246816e-05,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0001031697975122,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,7.620089309057221e-05,290.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.0,0.0,0.0001031698484439,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,0.0004893930745311,284.5010070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6895446777344,264.8500061035156,283.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996024535359084e-08,0.001043876633048,-0.0278542097657918,0.0,0.0,0.0,-0.0102640148252248,60.0,-13.199715614318848,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,9.801679698284715e-05,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0001032163636409,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,7.623528654221445e-05,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.0001032164145726,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,0.0004896139726042,284.4913635253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6924743652344,264.8500061035156,283.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051115578197825e-08,0.0010443476494401,-0.0279984083026647,0.0,0.0,0.0,-0.0102913258597254,60.0,-13.198817253112791,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,9.801679698284715e-05,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0001032163636409,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,7.623528654221445e-05,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.0001032164145726,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,0.0004896139726042,284.4913635253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6924743652344,264.8500061035156,283.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051115578197825e-08,0.0010443476494401,-0.0279984083026647,0.0,0.0,0.0,-0.0102913258597254,60.0,-13.198817253112791,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,9.805972513277084e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,0.0001032615764415,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,7.626867591170594e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0001032616200973,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0004898284678347,284.4817199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.69537353515625,264.8500061035156,283.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104603458989004e-08,0.0010448050452396,-0.0281384103000164,0.0,0.0,0.0,-0.0103178415447473,60.0,-13.197829246520996,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,9.805972513277084e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,0.0001032615764415,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,7.626867591170594e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0001032616200973,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0004898284678347,284.4817199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.69537353515625,264.8500061035156,283.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104603458989004e-08,0.0010448050452396,-0.0281384103000164,0.0,0.0,0.0,-0.0103178415447473,60.0,-13.197829246520996,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,9.810005576582626e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,0.0001033040462061,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,7.630004256498069e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,0.0001033040898619,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,0.0004900299245491,284.4720764160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6982116699219,264.8500061035156,283.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.11548503767267e-08,0.0010452347341924,-0.028269924223423,0.0,0.0,0.0,-0.0103427516296505,60.0,-13.196587562561035,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,9.810005576582626e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,0.0001033040462061,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,7.630004256498069e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,0.0001033040898619,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,0.0004900299245491,284.4720764160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6982116699219,264.8500061035156,283.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.11548503767267e-08,0.0010452347341924,-0.028269924223423,0.0,0.0,0.0,-0.0103427516296505,60.0,-13.196587562561035,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.813653014134616e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,0.0001033424559864,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,7.632841152371839e-05,290.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0001033424996421,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,0.0004902121145278,284.4624328613281,294.1499938964844,264.8500061035156,263.4564819335937,264.70098876953125,264.8500061035156,283.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200288696500138e-08,0.0010456232121214,-0.0283888522535562,0.0,0.0,0.0,-0.0103652765974402,60.0,-13.194927215576172,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
