time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705240,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.813653014134616e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,0.0001033424559864,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,7.632841152371839e-05,290.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0001033424996421,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,0.0004902121145278,284.4624328613281,294.1499938964844,264.8500061035156,263.4564819335937,264.70098876953125,264.8500061035156,283.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200288696500138e-08,0.0010456232121214,-0.0283888522535562,0.0,0.0,0.0,-0.0103652765974402,60.0,-13.194927215576172,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.815298108151184e-05,290.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0001033597727655,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,7.634120993316174e-05,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,0.0001033598236972,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,0.000490294303745,284.4576110839844,294.1499938964844,264.8500061035156,263.4564819335937,264.702392578125,264.8500061035156,283.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220783413534718e-08,0.001045798533596,-0.0284424945712089,0.0,0.0,0.0,-0.0103754363954067,60.0,-13.193887710571287,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.816785313887522e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,0.0001033754379022,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,7.635277142981067e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,0.000103375481558,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0004903685767203,284.4527587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7037353515625,264.8500061035156,283.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239312591726502e-08,0.0010459569748491,-0.0284909922629594,0.0,0.0,0.0,-0.0103846229612827,60.0,-13.192667007446287,-0.0,-7.459274087295854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,9.819274418987334e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,0.0001034016459016,290.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,7.637213275302202e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,0.0001034016895573,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.000490492908284,284.443115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7064514160156,264.8500061035156,283.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270318900358234e-08,0.0010462221689522,-0.0285721439868211,0.0,0.0,0.0,-0.0103999944403767,60.0,-13.189667701721191,-0.0,-7.463056306278305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,9.819274418987334e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,0.0001034016459016,290.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,7.637213275302202e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,0.0001034016895573,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.000490492908284,284.443115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7064514160156,264.8500061035156,283.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270318900358234e-08,0.0010462221689522,-0.0285721439868211,0.0,0.0,0.0,-0.0103999944403767,60.0,-13.189667701721191,-0.0,-7.463056306278305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,9.820936247706412e-05,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0001034191518556,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,7.638506212970242e-05,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.0001034191955113,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.0004905759124085,284.4334411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7090759277344,264.8500061035156,283.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464105289429,1.1291025892035124e-08,0.0010463992366567,-0.0286263432353734,0.0,0.0,0.0,-0.0104102594777941,60.0,-13.185684204101562,-0.0,-7.465582996246668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,9.820936247706412e-05,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0001034191518556,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,7.638506212970242e-05,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.0001034191955113,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.0004905759124085,284.4334411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7090759277344,264.8500061035156,283.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464105289429,1.1291025892035124e-08,0.0010463992366567,-0.0286263432353734,0.0,0.0,0.0,-0.0104102594777941,60.0,-13.185684204101562,-0.0,-7.465582996246668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,9.821161802392452e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.0001034215310937,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,7.638681563548744e-05,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,0.0001034215747495,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0004905872046947,284.4237670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7117004394531,264.8500061035156,283.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464345104992,1.1293833424019796e-08,0.001046423218213,-0.028633689507842,0.0,0.0,0.0,-0.0104116518050432,60.0,-13.180243492126465,-0.0,-7.465925477845303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,9.821161802392452e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.0001034215310937,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,7.638681563548744e-05,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,0.0001034215747495,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0004905872046947,284.4237670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7117004394531,264.8500061035156,283.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464345104992,1.1293833424019796e-08,0.001046423218213,-0.028633689507842,0.0,0.0,0.0,-0.0104116518050432,60.0,-13.180243492126465,-0.0,-7.465925477845303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.819095430430024e-05,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6013488769531,0.0,0.0,0.0001033997687045,290.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,7.63707430451177e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,0.0001033998123602,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,0.0004904839443042,284.4140930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7142333984375,264.8500061035156,283.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462143691256,1.1268081578919012e-08,0.0010462031932547,-0.0285662878304719,0.0,0.0,0.0,-0.0103988852351903,60.0,-13.172286987304688,-0.0,-7.462783457867772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.819095430430024e-05,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6013488769531,0.0,0.0,0.0001033997687045,290.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,7.63707430451177e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,0.0001033998123602,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,0.0004904839443042,284.4140930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7142333984375,264.8500061035156,283.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462143691256,1.1268081578919012e-08,0.0010462031932547,-0.0285662878304719,0.0,0.0,0.0,-0.0103988852351903,60.0,-13.172286987304688,-0.0,-7.462783457867772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.817381942411885e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,0.0001033817170537,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,7.635741349076852e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,0.0001033817607094,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0004903983790427,284.40924072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.71551513671875,264.8500061035156,283.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046031829901,1.1246726216995741e-08,0.0010460205376148,-0.028510395437479,0.0,0.0,0.0,-0.0103882988914847,60.0,-13.167223930358888,-0.0,-7.460178608198478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,9.815200610319152e-05,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921325683594,0.0,0.0,0.0001033587541314,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,7.634044595761225e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,0.0001033587977872,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,0.0004902894143015,284.4044189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7167663574219,264.8500061035156,283.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457994649186,1.1219551510066594e-08,0.0010457882890477,-0.0284392703324556,0.0,0.0,0.0,-0.0103748273104429,60.0,-13.161578178405762,-0.0,-7.456863926336156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,9.809727635001764e-05,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.0,0.0,0.0001033011212712,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,7.629788160556927e-05,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,0.000103301157651,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,0.0004900160129182,284.39471435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7192077636719,264.8500061035156,283.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452163405716,1.11513562828236e-08,0.0010452051647007,-0.0282607786357402,0.0,0.0,0.0,-0.0103410203009843,60.0,-13.148656845092772,-0.0,-7.448549865785027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,9.809727635001764e-05,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.0,0.0,0.0001033011212712,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,7.629788160556927e-05,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,0.000103301157651,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,0.0004900160129182,284.39471435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7192077636719,264.8500061035156,283.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452163405716,1.11513562828236e-08,0.0010452051647007,-0.0282607786357402,0.0,0.0,0.0,-0.0103410203009843,60.0,-13.148656845092772,-0.0,-7.448549865785027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.803127613849938e-05,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736389160156,0.0,0.0,0.000103231621324,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,7.624654972460121e-05,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0001032316649798,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,0.0004896863829344,284.3850402832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7216186523437,264.8500061035156,283.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069123395657245e-08,0.0010445020161569,-0.028045542538166,0.0,0.0,0.0,-0.0103002544492483,60.0,-13.133869171142578,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.803127613849938e-05,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736389160156,0.0,0.0,0.000103231621324,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,7.624654972460121e-05,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0001032316649798,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,0.0004896863829344,284.3850402832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7216186523437,264.8500061035156,283.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069123395657245e-08,0.0010445020161569,-0.028045542538166,0.0,0.0,0.0,-0.0103002544492483,60.0,-13.133869171142578,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.795925143407658e-05,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,0.0001031557694659,290.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,7.6190524850972e-05,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,0.0001031558131217,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,0.0004893265431746,284.3753967285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7239990234375,264.8500061035156,283.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979377407238644e-08,0.0010437347227707,-0.027810638770461,0.0,0.0,0.0,-0.0102557642385363,60.0,-13.117952346801758,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.795925143407658e-05,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,0.0001031557694659,290.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,7.6190524850972e-05,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,0.0001031558131217,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,0.0004893265431746,284.3753967285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7239990234375,264.8500061035156,283.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979377407238644e-08,0.0010437347227707,-0.027810638770461,0.0,0.0,0.0,-0.0102557642385363,60.0,-13.117952346801758,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,9.788598254090176e-05,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55517578125,0.0,0.0,0.0001030786224873,290.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,7.613353955093771e-05,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,0.0001030786588671,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0004889605916105,284.36572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.726318359375,264.8500061035156,283.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888089541083446e-08,0.0010429540416225,-0.0275716912001371,0.0,0.0,0.0,-0.010210508480668,60.0,-13.101513862609863,-0.0,-7.416495861889416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,9.788598254090176e-05,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55517578125,0.0,0.0,0.0001030786224873,290.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,7.613353955093771e-05,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,0.0001030786588671,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0004889605916105,284.36572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.726318359375,264.8500061035156,283.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888089541083446e-08,0.0010429540416225,-0.0275716912001371,0.0,0.0,0.0,-0.010210508480668,60.0,-13.101513862609863,-0.0,-7.416495861889416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,9.785035945242272e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,0.0001030411076499,290.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,7.61058327043429e-05,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,0.0001030411440297,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.0004887826507911,284.36090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7274475097656,264.8500061035156,283.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843704600915773e-08,0.0010425745276734,-0.0274555124342441,0.0,0.0,0.0,-0.0101885050535202,60.0,-13.09329891204834,-0.0,-7.411099289811318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.78164389380254e-05,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459289550781,0.0,0.0,0.0001030053899739,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,7.607945735799149e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936279296875,0.0,0.0,0.0001030054263537,291.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67388916015625,0.0,0.0,0.0004886132082901,284.3560485839844,294.1499938964844,264.8500061035156,263.4564819335937,264.72857666015625,264.8500061035156,283.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.080144151899276e-08,0.0010422131745144,-0.027344886213541,0.0,0.0,0.0,-0.010167553089559,60.0,-13.085213661193848,-0.0,-7.405961355289038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.775532817002386e-05,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.0,0.0,0.0001029410341288,290.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,7.603192352689803e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,0.0001029410777846,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,0.0004883079673163,284.3464050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7308349609375,264.8500061035156,283.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725299759428708e-08,0.0010415620636194,-0.0271455775946378,0.0,0.0,0.0,-0.0101298065856099,60.0,-13.069677352905272,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.775532817002386e-05,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.0,0.0,0.0001029410341288,290.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,7.603192352689803e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,0.0001029410777846,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,0.0004883079673163,284.3464050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7308349609375,264.8500061035156,283.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725299759428708e-08,0.0010415620636194,-0.0271455775946378,0.0,0.0,0.0,-0.0101298065856099,60.0,-13.069677352905272,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,9.772551857167856e-05,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,0.0001029096456477,290.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.600874232593924e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5778503417969,0.0,0.0,0.0001029096893034,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0004881590430159,284.3406066894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7321472167969,264.8500061035156,283.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688157026095269e-08,0.0010412444826215,-0.0270483531057834,0.0,0.0,0.0,-0.0101113934069871,60.0,-13.061123847961426,-0.0,-7.392199563582835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.770838369149716e-05,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274658203125,0.0,0.0,0.0001028916012728,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,7.599541277159005e-05,290.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,0.0001028916449286,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,0.0004880734777543,284.3367614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7330017089844,264.8500061035156,283.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410725371912,1.0666806993242517e-08,0.0010410618269816,-0.0269924644380807,0.0,0.0,0.0,-0.0101008089259266,60.0,-13.055743217468262,-0.0,-7.389607503682782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,9.767776646185666e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,0.0001028593615046,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,7.597159856231883e-05,290.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.0,0.0,0.0001028593978844,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,0.0004879205080214,284.3270874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.73516845703125,264.8500061035156,283.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628655289224298e-08,0.0010407356312498,-0.0268925968557596,0.0,0.0,0.0,-0.0100818956270813,60.0,-13.04368019104004,-0.0,-7.384976896673835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,9.767776646185666e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,0.0001028593615046,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,7.597159856231883e-05,290.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.0,0.0,0.0001028593978844,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,0.0004879205080214,284.3270874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.73516845703125,264.8500061035156,283.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628655289224298e-08,0.0010407356312498,-0.0268925968557596,0.0,0.0,0.0,-0.0100818956270813,60.0,-13.04368019104004,-0.0,-7.384976896673835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,9.766785660758616e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50897216796875,0.0,0.0,0.0001028489205054,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,7.59638860472478e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.0,0.0,0.0001028489568852,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,0.0004878710024058,284.31744384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7372741699219,264.8500061035156,283.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616299839227853e-08,0.0010406298097223,-0.0268602557480335,0.0,0.0,0.0,-0.0100757703185081,60.0,-13.034123420715332,-0.0,-7.38347765150138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,9.766785660758616e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50897216796875,0.0,0.0,0.0001028489205054,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,7.59638860472478e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.0,0.0,0.0001028489568852,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,0.0004878710024058,284.31744384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7372741699219,264.8500061035156,283.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616299839227853e-08,0.0010406298097223,-0.0268602557480335,0.0,0.0,0.0,-0.0100757703185081,60.0,-13.034123420715332,-0.0,-7.38347765150138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58709716796875,0.0,0.0,9.767086885403842e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,0.000102852092823,290.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927734375,0.0,0.0,7.596622890559956e-05,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54931640625,0.0,0.0,0.0001028521364787,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,0.0004878860490862,284.3126220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7383117675781,264.8500061035156,283.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-13.030362129211426,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819396972656,0.0,0.0,9.76809678832069e-05,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997253417969,0.0,0.0,0.000102862730273,290.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,7.597407966386527e-05,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,0.0001028627666528,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,0.0004879364860244,284.30780029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7393493652344,264.8500061035156,283.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632632552187717e-08,0.0010407693916931,-0.0269030090421438,0.0,0.0,0.0,-0.0100838663056492,60.0,-13.027445793151855,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0,9.772053454071283e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4904479980469,0.0,0.0,0.0001029043996823,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771484375,0.0,0.0,7.600486424053088e-05,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345458984375,0.0,0.0,0.000102904436062,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,0.0004881341592408,284.2981262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7413635253906,264.8500061035156,283.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083060726523,60.0,-13.02390193939209,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0,9.772053454071283e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4904479980469,0.0,0.0,0.0001029043996823,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771484375,0.0,0.0,7.600486424053088e-05,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345458984375,0.0,0.0,0.000102904436062,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,0.0004881341592408,284.2981262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7413635253906,264.8500061035156,283.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083060726523,60.0,-13.02390193939209,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,9.778629464562982e-05,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4811706542969,0.0,0.0,0.0001029736522468,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5667724609375,0.0,0.0,7.605600694660097e-05,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52471923828125,0.0,0.0,0.0001029736886266,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.000488462683279,284.2884521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7433776855469,264.8500061035156,283.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-13.0239839553833,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,9.778629464562982e-05,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4811706542969,0.0,0.0,0.0001029736522468,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5667724609375,0.0,0.0,7.605600694660097e-05,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52471923828125,0.0,0.0,0.0001029736886266,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.000488462683279,284.2884521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7433776855469,264.8500061035156,283.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-13.0239839553833,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55096435546875,0.0,0.0,9.788152965484188e-05,290.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718933105469,0.0,0.0,0.0001030739367706,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563659667969,0.0,0.0,7.613007619511336e-05,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,0.0001030739731504,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871887207031,0.0,0.0,0.000488938356284,284.2787780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7453308105469,264.8500061035156,283.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882517997856668e-08,0.0010429058456793,-0.0275571066886186,0.0,0.0,0.0,-0.010207743383944,60.0,-13.028075218200684,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55096435546875,0.0,0.0,9.788152965484188e-05,290.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718933105469,0.0,0.0,0.0001030739367706,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563659667969,0.0,0.0,7.613007619511336e-05,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,0.0001030739731504,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871887207031,0.0,0.0,0.000488938356284,284.2787780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7453308105469,264.8500061035156,283.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882517997856668e-08,0.0010429058456793,-0.0275571066886186,0.0,0.0,0.0,-0.010207743383944,60.0,-13.028075218200684,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
