time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707580,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406188964844,0.0,0.0,9.800223779166116e-05,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,0.0001032010477501,290.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54595947265625,0.0,0.0,7.622396515216678e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050048828125,0.0,0.0,0.000103201076854,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763854980469,0.0,0.0,0.0004895413294434,284.26910400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.74725341796875,264.8500061035156,283.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.103290792059397e-08,0.0010441917693242,-0.0279507506638765,0.0,0.0,0.0,-0.0102822976186871,60.0,-13.035408973693848,-0.0,-7.434119453364475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406188964844,0.0,0.0,9.800223779166116e-05,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,0.0001032010477501,290.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54595947265625,0.0,0.0,7.622396515216678e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050048828125,0.0,0.0,0.000103201076854,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763854980469,0.0,0.0,0.0004895413294434,284.26910400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.74725341796875,264.8500061035156,283.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.103290792059397e-08,0.0010441917693242,-0.0279507506638765,0.0,0.0,0.0,-0.0102822976186871,60.0,-13.035408973693848,-0.0,-7.434119453364475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53546142578125,0.0,0.0,9.807190508581698e-05,290.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579162597656,0.0,0.0,0.0001032744039548,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.540771484375,0.0,0.0,7.627814920851961e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50006103515625,0.0,0.0,0.0001032744403346,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,0.0004898892948403,284.2642517089844,294.1499938964844,264.8500061035156,263.4564819335937,264.74822998046875,264.8500061035156,283.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119706044837583e-08,0.0010449339170008,-0.0281779393553733,0.0,0.0,0.0,-0.0103253265842795,60.0,-13.040379524230955,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302734375,0.0,0.0,9.814857185119764e-05,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532470703125,0.0,0.0,0.0001033551452565,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,7.633778295712546e-05,290.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4951171875,0.0,0.0,0.0001033551816362,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655822753906,0.0,0.0,0.0004902723012492,284.2593994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7491760253906,264.8500061035156,283.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215233186590012e-08,0.0010457506868988,-0.0284279678016901,0.0,0.0,0.0,-0.0103726834058761,60.0,-13.046249389648438,-0.0,-7.456337414168956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.831991337705404e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,0.0001035355744534,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.525146484375,0.0,0.0,7.647104939678684e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852294921875,0.0,0.0,0.0001035356108332,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547790527344,0.0,0.0,0.0004911281866952,284.2496643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.75103759765625,264.8500061035156,283.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475873714312,1.1428712198835456e-08,0.0010475759627297,-0.0289867036044597,0.0,0.0,0.0,-0.0104785142466425,60.0,-13.06033420562744,-0.0,-7.482393726832015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.831991337705404e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,0.0001035355744534,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.525146484375,0.0,0.0,7.647104939678684e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852294921875,0.0,0.0,0.0001035356108332,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547790527344,0.0,0.0,0.0004911281866952,284.2496643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.75103759765625,264.8500061035156,283.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475873714312,1.1428712198835456e-08,0.0010475759627297,-0.0289867036044597,0.0,0.0,0.0,-0.0104785142466425,60.0,-13.06033420562744,-0.0,-7.482393726832015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50958251953125,0.0,0.0,9.851078357314692e-05,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345397949219,0.0,0.0,0.0001037365655065,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,7.661950075998902e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4753112792969,0.0,0.0,0.0001037366018863,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439758300781,0.0,0.0,0.000492081628181,284.23992919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7528686523437,264.8500061035156,283.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666519306174903e-08,0.0010496092727407,-0.0296090766787529,0.0,0.0,0.0,-0.0105964038521051,60.0,-13.07753086090088,-0.0,-7.511471977750261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50958251953125,0.0,0.0,9.851078357314692e-05,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345397949219,0.0,0.0,0.0001037365655065,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,7.661950075998902e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4753112792969,0.0,0.0,0.0001037366018863,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439758300781,0.0,0.0,0.000492081628181,284.23992919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7528686523437,264.8500061035156,283.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666519306174903e-08,0.0010496092727407,-0.0296090766787529,0.0,0.0,0.0,-0.0105964038521051,60.0,-13.07753086090088,-0.0,-7.511471977750261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49920654296875,0.0,0.0,9.871934889815748e-05,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,0.000103956204839,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042724609375,0.0,0.0,7.678171823499724e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46539306640625,0.0,0.0,0.0001039562339428,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,0.0004931234871037,284.23016357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7546691894531,264.8500061035156,283.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518431663513,1.1926382548210768e-08,0.0010518312919884,-0.0302891377359628,0.0,0.0,0.0,-0.0107252290472388,60.0,-13.097265243530272,-0.0,-7.543312108282407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49920654296875,0.0,0.0,9.871934889815748e-05,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,0.000103956204839,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042724609375,0.0,0.0,7.678171823499724e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46539306640625,0.0,0.0,0.0001039562339428,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,0.0004931234871037,284.23016357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7546691894531,264.8500061035156,283.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518431663513,1.1926382548210768e-08,0.0010518312919884,-0.0302891377359628,0.0,0.0,0.0,-0.0107252290472388,60.0,-13.097265243530272,-0.0,-7.543312108282407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888000488281,0.0,0.0,9.894054528558628e-05,290.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41571044921875,0.0,0.0,0.0001041891300701,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938049316406,0.0,0.0,7.695375825278461e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554443359375,0.0,0.0,0.0001041891664499,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223083496094,0.0,0.0,0.0004942283849231,284.2203674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7564392089844,264.8500061035156,283.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541998781263,1.2201976318237941e-08,0.0010541877709329,-0.0310103204101324,0.0,0.0,0.0,-0.0108618522062897,60.0,-13.118809700012209,-0.0,-7.577153127158456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888000488281,0.0,0.0,9.894054528558628e-05,290.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41571044921875,0.0,0.0,0.0001041891300701,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938049316406,0.0,0.0,7.695375825278461e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554443359375,0.0,0.0,0.0001041891664499,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223083496094,0.0,0.0,0.0004942283849231,284.2203674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7564392089844,264.8500061035156,283.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541998781263,1.2201976318237941e-08,0.0010541877709329,-0.0310103204101324,0.0,0.0,0.0,-0.0108618522062897,60.0,-13.118809700012209,-0.0,-7.577153127158456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4836120605469,0.0,0.0,9.905847400659697e-05,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,0.0001043133161147,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4885559082031,0.0,0.0,7.7045478974469e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,0.0001043133524945,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168762207031,0.0,0.0,0.0004948174464516,284.2154541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7572937011719,264.8500061035156,283.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.234890945056577e-08,0.0010554440086707,-0.0313948020339012,0.0,0.0,0.0,-0.0109346928074955,60.0,-13.130423545837402,-0.0,-7.595226492185247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4783935546875,0.0,0.0,9.91822817013599e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40625,0.0,0.0,0.0001044436939992,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833374023437,0.0,0.0,7.714177627349272e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454650878906,0.0,0.0,0.000104443723103,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5114440917969,0.0,0.0,0.0004954359028488,284.2105712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7581787109375,264.8500061035156,283.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503168278499288e-08,0.001056762994267,-0.0317984335124492,0.0,0.0,0.0,-0.0110111646354198,60.0,-13.14270305633545,-0.0,-7.614224273311265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679870605469,0.0,0.0,9.944484918378294e-05,290.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,0.0001047201876644,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47283935546875,0.0,0.0,7.734599057585001e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,0.0001047202167683,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,0.0004967474960722,284.2007141113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7598876953125,264.8500061035156,283.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830309259470596e-08,0.0010595602216199,-0.0326543822884559,0.0,0.0,0.0,-0.011173341423273,60.0,-13.169156074523926,-0.0,-7.654591627215268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679870605469,0.0,0.0,9.944484918378294e-05,290.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,0.0001047201876644,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47283935546875,0.0,0.0,7.734599057585001e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,0.0001047202167683,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,0.0004967474960722,284.2007141113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7598876953125,264.8500061035156,283.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830309259470596e-08,0.0010595602216199,-0.0326543822884559,0.0,0.0,0.0,-0.011173341423273,60.0,-13.169156074523926,-0.0,-7.654591627215268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45751953125,0.0,0.0,9.971557301469149e-05,290.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38726806640625,0.0,0.0,0.0001050052742357,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623107910156,0.0,0.0,7.755655678920448e-05,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254455566406,0.0,0.0,0.0001050053033395,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897155761719,0.0,0.0,0.0004980998346582,284.1908569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7615661621094,264.8500061035156,283.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624575661495,1.3167620771525893e-08,0.0010624444112181,-0.0335368663072586,0.0,0.0,0.0,-0.0113405613228678,60.0,-13.197543144226074,-0.0,-7.69632535480014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45751953125,0.0,0.0,9.971557301469149e-05,290.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38726806640625,0.0,0.0,0.0001050052742357,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623107910156,0.0,0.0,7.755655678920448e-05,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254455566406,0.0,0.0,0.0001050053033395,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897155761719,0.0,0.0,0.0004980998346582,284.1908569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7615661621094,264.8500061035156,283.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624575661495,1.3167620771525893e-08,0.0010624444112181,-0.0335368663072586,0.0,0.0,0.0,-0.0113405613228678,60.0,-13.197543144226074,-0.0,-7.69632535480014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,9.99762414721772e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777160644531,0.0,0.0,0.0001052797670126,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517822265625,0.0,0.0,7.77593013481237e-05,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154052734375,0.0,0.0,0.0001052798033924,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47882080078125,0.0,0.0,0.0004994018818251,284.18096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.76324462890625,264.8500061035156,283.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652350028976,1.3492400086079216e-08,0.0010652214987203,-0.0343864932656288,0.0,0.0,0.0,-0.0115015674382448,60.0,-13.225786209106444,-0.0,-7.736615259545945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,9.99762414721772e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777160644531,0.0,0.0,0.0001052797670126,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517822265625,0.0,0.0,7.77593013481237e-05,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154052734375,0.0,0.0,0.0001052798033924,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47882080078125,0.0,0.0,0.0004994018818251,284.18096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.76324462890625,264.8500061035156,283.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652350028976,1.3492400086079216e-08,0.0010652214987203,-0.0343864932656288,0.0,0.0,0.0,-0.0115015674382448,60.0,-13.225786209106444,-0.0,-7.736615259545945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,0.0001002010758384,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,0.0001055165339494,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412536621094,0.0,0.0,7.793417171342298e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40533447265625,0.0,0.0,0.0001055165630532,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679260253906,0.0,0.0,0.0005005249986425,284.1710510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7648620605469,264.8500061035156,283.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772537776901572e-08,0.0010676168603822,-0.0351192764937877,0.0,0.0,0.0,-0.0116404443979263,60.0,-13.250958442687988,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,0.0001002010758384,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,0.0001055165339494,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412536621094,0.0,0.0,7.793417171342298e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40533447265625,0.0,0.0,0.0001055165630532,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679260253906,0.0,0.0,0.0005005249986425,284.1710510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7648620605469,264.8500061035156,283.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772537776901572e-08,0.0010676168603822,-0.0351192764937877,0.0,0.0,0.0,-0.0116404443979263,60.0,-13.250958442687988,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313049316406,0.0,0.0,0.0001002933568088,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36334228515625,0.0,0.0,0.0001056137116393,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,7.80059490352869e-05,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002990722656,0.0,0.0,0.0001056137407431,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46246337890625,0.0,0.0,0.0005009859451092,284.16607666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7656555175781,264.8500061035156,283.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887516914223852e-08,0.0010686001041904,-0.0354200191795825,0.0,0.0,0.0,-0.0116974441334605,60.0,-13.26153564453125,-0.0,-7.785772737634036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4260559082031,0.0,0.0,0.0001003689321805,290.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585510253906,0.0,0.0,0.0001056932960636,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,7.806472422089428e-05,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952331542969,0.0,0.0,0.0001056933251675,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,0.0005013634799979,284.1611022949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7664794921875,264.8500061035156,283.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694193188101,1.398167803756678e-08,0.0010694053489714,-0.0356663055717945,0.0,0.0,0.0,-0.0117441248148679,60.0,-13.270423889160156,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,0.0001004556688712,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.34893798828125,0.0,0.0,0.0001057846311596,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42010498046875,0.0,0.0,7.813218689989299e-05,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851623535156,0.0,0.0,0.0001057846602634,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,0.0005017967196181,284.15118408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7680358886719,264.8500061035156,283.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703437728807,1.4089746258605372e-08,0.0010703296866267,-0.0359489582479,0.0,0.0,0.0,-0.0117976991459727,60.0,-13.280750274658203,-0.0,-7.810992741497105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,0.0001004556688712,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.34893798828125,0.0,0.0,0.0001057846311596,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42010498046875,0.0,0.0,7.813218689989299e-05,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851623535156,0.0,0.0,0.0001057846602634,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,0.0005017967196181,284.15118408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7680358886719,264.8500061035156,283.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703437728807,1.4089746258605372e-08,0.0010703296866267,-0.0359489582479,0.0,0.0,0.0,-0.0117976991459727,60.0,-13.280750274658203,-0.0,-7.810992741497105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4050598144531,0.0,0.0,0.0001004493169602,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.0,0.0,0.0001057779372786,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095458984375,0.0,0.0,7.812724652467296e-05,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,0.0001057779736584,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.0,0.0,0.0005017649964429,284.1412353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.76959228515625,264.8500061035156,282.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702763684093,1.4081827259815329e-08,0.0010702622821554,-0.0359282456338405,0.0,0.0,0.0,-0.0117937754839658,60.0,-13.28022289276123,-0.0,-7.81000437655166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4050598144531,0.0,0.0,0.0001004493169602,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.0,0.0,0.0001057779372786,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095458984375,0.0,0.0,7.812724652467296e-05,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,0.0001057779736584,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.0,0.0,0.0005017649964429,284.1412353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.76959228515625,264.8500061035156,282.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702763684093,1.4081827259815329e-08,0.0010702622821554,-0.0359282456338405,0.0,0.0,0.0,-0.0117937754839658,60.0,-13.28022289276123,-0.0,-7.81000437655166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,0.0001003778015729,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,0.0001057026383932,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990173339844,0.0,0.0,7.807162182871252e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3649597167969,0.0,0.0,0.000105702667497,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242858886719,0.0,0.0,0.0005014077760279,284.1312866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7711181640625,264.8500061035156,282.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992721648037332e-08,0.0010695004602894,-0.0356951914727687,0.0,0.0,0.0,-0.0117496028542518,60.0,-13.26846694946289,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,0.0001003778015729,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,0.0001057026383932,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990173339844,0.0,0.0,7.807162182871252e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3649597167969,0.0,0.0,0.000105702667497,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242858886719,0.0,0.0,0.0005014077760279,284.1312866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7711181640625,264.8500061035156,282.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992721648037332e-08,0.0010695004602894,-0.0356951914727687,0.0,0.0,0.0,-0.0117496028542518,60.0,-13.26846694946289,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841247558594,0.0,0.0,0.0001002775097731,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3200988769531,0.0,0.0,0.0001055970205925,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38848876953125,0.0,0.0,7.799361628713086e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548889160156,0.0,0.0,0.0001055970496963,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134521484375,0.0,0.0,0.0005009067826904,284.1213684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7726135253906,264.8500061035156,282.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867755832563944e-08,0.0010684320004656,-0.0353683307766914,0.0,0.0,0.0,-0.011687652207911,60.0,-13.250605583190918,-0.0,-7.783310707054626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841247558594,0.0,0.0,0.0001002775097731,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3200988769531,0.0,0.0,0.0001055970205925,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38848876953125,0.0,0.0,7.799361628713086e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548889160156,0.0,0.0,0.0001055970496963,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134521484375,0.0,0.0,0.0005009067826904,284.1213684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7726135253906,264.8500061035156,282.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867755832563944e-08,0.0010684320004656,-0.0353683307766914,0.0,0.0,0.0,-0.011687652207911,60.0,-13.250605583190918,-0.0,-7.783310707054626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788757324219,0.0,0.0,0.0001002185090328,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153076171875,0.0,0.0,0.0001055348911904,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,7.794772682245821e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.349853515625,0.0,0.0,0.0001055349202943,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40802001953125,0.0,0.0,0.0005006120773032,284.11639404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7733459472656,264.8500061035156,282.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794241304765364e-08,0.0010678035905584,-0.0351760424673557,0.0,0.0,0.0,-0.0116512086242437,60.0,-13.240291595458984,-0.0,-7.774153942818884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736572265625,0.0,0.0,0.0001001544660539,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3105163574219,0.0,0.0,0.0001054674503393,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37799072265625,0.0,0.0,7.789791561663151e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448181152344,0.0,0.0,0.0001054674794431,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.402587890625,0.0,0.0,0.0005002921679988,284.1114501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7740783691406,264.8500061035156,282.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714442026468989e-08,0.0010671212803572,-0.0349673107266426,0.0,0.0,0.0,-0.0116116488352417,60.0,-13.229208946228027,-0.0,-7.764220555372958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632507324219,0.0,0.0,0.0001000141419353,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3009338378906,0.0,0.0,0.0001053196829161,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36749267578125,0.0,0.0,7.778877625241876e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33477783203125,0.0,0.0,0.0001053197120199,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,0.0004995912313461,284.1015319824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7755126953125,264.8500061035156,282.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.353959966365892e-08,0.0010656262747943,-0.0345099568367004,0.0,0.0,0.0,-0.0115249725058674,60.0,-13.20517921447754,-0.0,-7.74247936874417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632507324219,0.0,0.0,0.0001000141419353,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3009338378906,0.0,0.0,0.0001053196829161,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36749267578125,0.0,0.0,7.778877625241876e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33477783203125,0.0,0.0,0.0001053197120199,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,0.0004995912313461,284.1015319824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7755126953125,264.8500061035156,282.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.353959966365892e-08,0.0010656262747943,-0.0345099568367004,0.0,0.0,0.0,-0.0115249725058674,60.0,-13.20517921447754,-0.0,-7.74247936874417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35284423828125,0.0,0.0,9.986166696762666e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2913513183594,0.0,0.0,0.0001051591170835,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570251464844,0.0,0.0,7.767018541926518e-05,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32476806640625,0.0,0.0,0.0001051591461873,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810119628906,0.0,0.0,0.000498829584103,284.0916442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7768859863281,264.8500061035156,282.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349614746971385e-08,0.0010640018153935,-0.0340129733085632,0.0,0.0,0.0,-0.0114307897165417,60.0,-13.17906665802002,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35284423828125,0.0,0.0,9.986166696762666e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2913513183594,0.0,0.0,0.0001051591170835,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570251464844,0.0,0.0,7.767018541926518e-05,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32476806640625,0.0,0.0,0.0001051591461873,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810119628906,0.0,0.0,0.000498829584103,284.0916442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7768859863281,264.8500061035156,282.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349614746971385e-08,0.0010640018153935,-0.0340129733085632,0.0,0.0,0.0,-0.0114307897165417,60.0,-13.17906665802002,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.34246826171875,0.0,0.0,9.970335668185726e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2817687988281,0.0,0.0,0.0001049924176186,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3465881347656,0.0,0.0,7.754705438856035e-05,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31475830078125,0.0,0.0,0.0001049924394465,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,0.0004980388330295,284.081787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7782592773437,264.8500061035156,282.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523689717028e-08,0.0010623153066262,-0.0334969647228717,0.0,0.0,0.0,-0.0113330064341425,60.0,-13.151851654052734,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
