time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709920,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.34246826171875,0.0,0.0,9.970335668185726e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2817687988281,0.0,0.0,0.0001049924176186,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3465881347656,0.0,0.0,7.754705438856035e-05,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31475830078125,0.0,0.0,0.0001049924394465,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,0.0004980388330295,284.081787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7782592773437,264.8500061035156,282.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523689717028e-08,0.0010623153066262,-0.0334969647228717,0.0,0.0,0.0,-0.0113330064341425,60.0,-13.151851654052734,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33209228515625,0.0,0.0,9.95438822428696e-05,290.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.272216796875,0.0,0.0,0.0001048244812409,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.336181640625,0.0,0.0,7.742302113911137e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.30474853515625,0.0,0.0,0.0001048245103447,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3595275878906,0.0,0.0,0.0004972422029823,284.0719299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.77960205078125,264.8500061035156,282.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953664807469067e-08,0.0010606162250041,-0.0329771190881729,0.0,0.0,0.0,-0.011234501376748,60.0,-13.124106407165527,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33209228515625,0.0,0.0,9.95438822428696e-05,290.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.272216796875,0.0,0.0,0.0001048244812409,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.336181640625,0.0,0.0,7.742302113911137e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.30474853515625,0.0,0.0,0.0001048245103447,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3595275878906,0.0,0.0,0.0004972422029823,284.0719299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.77960205078125,264.8500061035156,282.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953664807469067e-08,0.0010606162250041,-0.0329771190881729,0.0,0.0,0.0,-0.011234501376748,60.0,-13.124106407165527,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269348144531,0.0,0.0,9.946480713551864e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2674255371094,0.0,0.0,0.000104741207906,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309936523437,0.0,0.0,7.736151746939868e-05,290.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2997741699219,0.0,0.0,0.0001047412370098,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35418701171875,0.0,0.0,0.0004968472057953,284.0669860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7802734375,264.8500061035156,282.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855140951728572e-08,0.0010597738437354,-0.0327193513512611,0.0,0.0,0.0,-0.0111856581643223,60.0,-13.110224723815918,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32177734375,0.0,0.0,9.938739094650372e-05,290.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2626647949219,0.0,0.0,0.0001046596880769,290.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,7.73013016441837e-05,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947998046875,0.0,0.0,0.0001046597099048,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3488464355469,0.0,0.0,0.0004964604740962,284.06207275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7809143066406,264.8500061035156,282.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.275867766992178e-08,0.0010589490411803,-0.0324669666588306,0.0,0.0,0.0,-0.0111378375440835,60.0,-13.096467971801758,-0.0,-7.64574323852685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114624023437,0.0,0.0,9.923717880155893e-05,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2531433105469,0.0,0.0,0.0001045015014824,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154602050781,0.0,0.0,7.718447159277275e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2848205566406,0.0,0.0,0.0001045015305862,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33819580078125,0.0,0.0,0.0004957101191394,284.05224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7822265625,264.8500061035156,282.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-13.069406509399414,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114624023437,0.0,0.0,9.923717880155893e-05,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2531433105469,0.0,0.0,0.0001045015014824,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154602050781,0.0,0.0,7.718447159277275e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2848205566406,0.0,0.0,0.0001045015305862,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33819580078125,0.0,0.0,0.0004957101191394,284.05224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7822265625,264.8500061035156,282.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-13.069406509399414,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3011779785156,0.0,0.0,9.909640357363968e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2436218261719,0.0,0.0,0.000104353261122,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3051147460937,0.0,0.0,7.707498298259452e-05,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.27490234375,0.0,0.0,0.0001043532902258,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,0.0004950069705955,284.0424499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7834777832031,264.8500061035156,282.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-13.04347324371338,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3011779785156,0.0,0.0,9.909640357363968e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2436218261719,0.0,0.0,0.000104353261122,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3051147460937,0.0,0.0,7.707498298259452e-05,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.27490234375,0.0,0.0,0.0001043532902258,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,0.0004950069705955,284.0424499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7834777832031,264.8500061035156,282.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-13.04347324371338,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2909240722656,0.0,0.0,9.896409756038338e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2341003417969,0.0,0.0,0.0001042139410856,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947998046875,0.0,0.0,7.697207911405712e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2649841308594,0.0,0.0,0.0001042139629134,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3169250488281,0.0,0.0,0.0004943460808135,284.0326538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.78472900390625,264.8500061035156,282.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-13.01853847503662,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2909240722656,0.0,0.0,9.896409756038338e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2341003417969,0.0,0.0,0.0001042139410856,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947998046875,0.0,0.0,7.697207911405712e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2649841308594,0.0,0.0,0.0001042139629134,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3169250488281,0.0,0.0,0.0004943460808135,284.0326538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.78472900390625,264.8500061035156,282.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-13.01853847503662,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2806701660156,0.0,0.0,9.884159226203336e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.224609375,0.0,0.0,0.0001040849310811,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28448486328125,0.0,0.0,7.687679317314178e-05,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.25506591796875,0.0,0.0,0.0001040849601849,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3063659667969,0.0,0.0,0.0004937340854667,284.0228881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7859191894531,264.8500061035156,282.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626099309986e-08,0.001053134095855,-0.030687540769577,0.0,0.0,0.0,-0.0108007080852985,60.0,-12.995028495788574,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2806701660156,0.0,0.0,9.884159226203336e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.224609375,0.0,0.0,0.0001040849310811,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28448486328125,0.0,0.0,7.687679317314178e-05,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.25506591796875,0.0,0.0,0.0001040849601849,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3063659667969,0.0,0.0,0.0004937340854667,284.0228881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7859191894531,264.8500061035156,282.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626099309986e-08,0.001053134095855,-0.030687540769577,0.0,0.0,0.0,-0.0108007080852985,60.0,-12.995028495788574,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2755432128906,0.0,0.0,9.878265700535847e-05,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2198486328125,0.0,0.0,0.0001040228744386,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27935791015625,0.0,0.0,7.683095464017242e-05,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2501220703125,0.0,0.0,0.0001040228962665,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.30108642578125,0.0,0.0,0.0004934397293254,284.0180053710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7865295410156,264.8500061035156,282.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195060282858e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-12.98362636566162,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2704467773437,0.0,0.0,9.872562804957852e-05,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2151184082031,0.0,0.0,0.0001039628186845,290.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.27423095703125,0.0,0.0,7.678660040255636e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.24517822265625,0.0,0.0,0.0001039628477883,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2958068847656,0.0,0.0,0.0004931548610329,284.0131225585937,294.1499938964844,264.8500061035156,263.4564819335937,264.787109375,264.8500061035156,282.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-12.972484588623049,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2602233886719,0.0,0.0,9.86156883300282e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.20562744140625,0.0,0.0,0.0001038470509229,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.26397705078125,0.0,0.0,7.670109334867448e-05,290.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2352905273437,0.0,0.0,0.0001038470727507,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2852478027344,0.0,0.0,0.0004926056717522,284.0033569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7882995605469,264.8500061035156,282.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-12.950811386108398,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2602233886719,0.0,0.0,9.86156883300282e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.20562744140625,0.0,0.0,0.0001038470509229,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.26397705078125,0.0,0.0,7.670109334867448e-05,290.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2352905273437,0.0,0.0,0.0001038470727507,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2852478027344,0.0,0.0,0.0004926056717522,284.0033569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7882995605469,264.8500061035156,282.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-12.950811386108398,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25006103515625,0.0,0.0,9.85121150733903e-05,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1961364746094,0.0,0.0,0.0001037379843182,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.25372314453125,0.0,0.0,7.662053394597024e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2254333496094,0.0,0.0,0.0001037380061461,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2747497558594,0.0,0.0,0.000492088322062,283.9936218261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7894287109375,264.8500061035156,282.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668114474616686e-08,0.0010496239410713,-0.0296132508665323,0.0,0.0,0.0,-0.0105972001329064,60.0,-12.92995834350586,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25006103515625,0.0,0.0,9.85121150733903e-05,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1961364746094,0.0,0.0,0.0001037379843182,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.25372314453125,0.0,0.0,7.662053394597024e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2254333496094,0.0,0.0,0.0001037380061461,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2747497558594,0.0,0.0,0.000492088322062,283.9936218261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7894287109375,264.8500061035156,282.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668114474616686e-08,0.0010496239410713,-0.0296132508665323,0.0,0.0,0.0,-0.0105972001329064,60.0,-12.92995834350586,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2398681640625,0.0,0.0,9.841511928243564e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1866760253906,0.0,0.0,0.0001036358371493,290.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2434997558594,0.0,0.0,7.654508954146877e-05,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.215576171875,0.0,0.0,0.0001036358662531,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2642517089844,0.0,0.0,0.0004916038014926,283.98388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7905578613281,264.8500061035156,282.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547257372512833e-08,0.0010485905222594,-0.0292969550937414,0.0,0.0,0.0,-0.0105372853577137,60.0,-12.910024642944336,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2398681640625,0.0,0.0,9.841511928243564e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1866760253906,0.0,0.0,0.0001036358371493,290.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2434997558594,0.0,0.0,7.654508954146877e-05,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.215576171875,0.0,0.0,0.0001036358662531,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2642517089844,0.0,0.0,0.0004916038014926,283.98388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7905578613281,264.8500061035156,282.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547257372512833e-08,0.0010485905222594,-0.0292969550937414,0.0,0.0,0.0,-0.0105372853577137,60.0,-12.910024642944336,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.229736328125,0.0,0.0,9.832579962676392e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1772155761719,0.0,0.0,0.0001035417808452,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333068847656,0.0,0.0,7.647561869816855e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20574951171875,0.0,0.0,0.0001035418026731,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2537841796875,0.0,0.0,0.0004911576397716,283.97418212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7916564941406,264.8500061035156,282.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-12.891023635864258,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.229736328125,0.0,0.0,9.832579962676392e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1772155761719,0.0,0.0,0.0001035417808452,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333068847656,0.0,0.0,7.647561869816855e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20574951171875,0.0,0.0,0.0001035418026731,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2537841796875,0.0,0.0,0.0004911576397716,283.97418212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7916564941406,264.8500061035156,282.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-12.891023635864258,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2246398925781,0.0,0.0,9.828351176111028e-05,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1724853515625,0.0,0.0,0.0001034972447087,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22821044921875,0.0,0.0,7.644273136975244e-05,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008361816406,0.0,0.0,0.0001034972738125,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2485656738281,0.0,0.0,0.0004909464041702,283.9693298339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7922058105469,264.8500061035156,282.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383275655418856e-08,0.001047188299708,-0.0288677848875522,0.0,0.0,0.0,-0.0104559930041432,60.0,-12.881881713867188,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2195739746094,0.0,0.0,9.824360313359648e-05,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1677551269531,0.0,0.0,0.0001034552260534,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2231140136719,0.0,0.0,7.641169213457033e-05,290.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1959228515625,0.0,0.0,0.0001034552478813,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.24334716796875,0.0,0.0,0.0004907470429316,283.9644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.792724609375,264.8500061035156,282.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333555427484045e-08,0.0010467631509527,-0.0287376530468463,0.0,0.0,0.0,-0.0104313446208834,60.0,-12.873026847839355,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20947265625,0.0,0.0,9.816915553528816e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1582946777344,0.0,0.0,0.0001033768348861,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.21295166015625,0.0,0.0,7.635379006387666e-05,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.18609619140625,0.0,0.0,0.000103376856714,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.23291015625,0.0,0.0,0.000490375154186,283.95477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7937927246094,264.8500061035156,282.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-12.856008529663086,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20947265625,0.0,0.0,9.816915553528816e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1582946777344,0.0,0.0,0.0001033768348861,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.21295166015625,0.0,0.0,7.635379006387666e-05,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.18609619140625,0.0,0.0,0.000103376856714,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.23291015625,0.0,0.0,0.000490375154186,283.95477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7937927246094,264.8500061035156,282.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-12.856008529663086,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1993408203125,0.0,0.0,9.810237679630518e-05,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1488647460937,0.0,0.0,0.0001033065127558,290.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027893066406,0.0,0.0,7.6301847002469e-05,290.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1763000488281,0.0,0.0,0.0001033065345836,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225036621094,0.0,0.0,0.000490041624289,283.9450988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7947998046875,264.8500061035156,282.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157593959865153e-08,0.0010452584829181,-0.0282771047204732,0.0,0.0,0.0,-0.0103441132232546,60.0,-12.840010643005373,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1993408203125,0.0,0.0,9.810237679630518e-05,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1488647460937,0.0,0.0,0.0001033065127558,290.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027893066406,0.0,0.0,7.6301847002469e-05,290.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1763000488281,0.0,0.0,0.0001033065345836,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225036621094,0.0,0.0,0.000490041624289,283.9450988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7947998046875,264.8500061035156,282.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157593959865153e-08,0.0010452584829181,-0.0282771047204732,0.0,0.0,0.0,-0.0103441132232546,60.0,-12.840010643005373,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.18927001953125,0.0,0.0,9.804288856685162e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.139404296875,0.0,0.0,0.0001032438594847,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1926574707031,0.0,0.0,7.625557918800041e-05,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16650390625,0.0,0.0,0.0001032438885886,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21209716796875,0.0,0.0,0.0004897444159723,283.9353942871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7958374023437,264.8500061035156,282.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083469253492241e-08,0.0010446246014907,-0.0280830916017293,0.0,0.0,0.0,-0.010307366028428,60.0,-12.824979782104492,-0.0,-7.440277727255308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.18927001953125,0.0,0.0,9.804288856685162e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.139404296875,0.0,0.0,0.0001032438594847,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1926574707031,0.0,0.0,7.625557918800041e-05,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16650390625,0.0,0.0,0.0001032438885886,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21209716796875,0.0,0.0,0.0004897444159723,283.9353942871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7958374023437,264.8500061035156,282.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083469253492241e-08,0.0010446246014907,-0.0280830916017293,0.0,0.0,0.0,-0.010307366028428,60.0,-12.824979782104492,-0.0,-7.440277727255308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1791687011719,0.0,0.0,9.799084364203736e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1299743652344,0.0,0.0,0.0001031890642479,290.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1825256347656,0.0,0.0,7.621510303579271e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567077636719,0.0,0.0,0.0001031890860758,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.20172119140625,0.0,0.0,0.0004894844605587,283.9257202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7968139648437,264.8500061035156,282.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440811747685,1.1018626899783612e-08,0.0010440702317282,-0.0279133729636669,0.0,0.0,0.0,-0.0102752214297652,60.0,-12.81096649169922,-0.0,-7.43238075529007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1791687011719,0.0,0.0,9.799084364203736e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1299743652344,0.0,0.0,0.0001031890642479,290.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1825256347656,0.0,0.0,7.621510303579271e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567077636719,0.0,0.0,0.0001031890860758,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.20172119140625,0.0,0.0,0.0004894844605587,283.9257202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7968139648437,264.8500061035156,282.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440811747685,1.1018626899783612e-08,0.0010440702317282,-0.0279133729636669,0.0,0.0,0.0,-0.0102752214297652,60.0,-12.81096649169922,-0.0,-7.43238075529007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17413330078125,0.0,0.0,9.796705126063898e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.125244140625,0.0,0.0,0.0001031640058499,290.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.177490234375,0.0,0.0,7.619660027557984e-05,290.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1518249511719,0.0,0.0,0.0001031640276778,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.196533203125,0.0,0.0,0.0004893656005151,283.9208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7973022460937,264.8500061035156,282.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.098898216866928e-08,0.0010438166791573,-0.0278357788920402,0.0,0.0,0.0,-0.0102605242282152,60.0,-12.8042631149292,-0.0,-7.428771908735143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1690979003906,0.0,0.0,9.794564539333804e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1205444335937,0.0,0.0,0.0001031414649332,290.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.17242431640625,0.0,0.0,7.617994560860097e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1469421386719,0.0,0.0,0.0001031414867611,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1913452148437,0.0,0.0,0.0004892587312497,283.9160461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7977905273437,264.8500061035156,282.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435995645821,1.0962312835260946e-08,0.0010435886215418,-0.0277659706771373,0.0,0.0,0.0,-0.0102473031729459,60.0,-12.79788589477539,-0.0,-7.425526149518191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1590270996094,0.0,0.0,9.7906835435424e-05,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1111145019531,0.0,0.0,0.0001031005886034,290.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1623229980469,0.0,0.0,7.614975766045973e-05,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1371459960937,0.0,0.0,0.0001031006104312,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1809997558594,0.0,0.0,0.0004890648415312,283.9064025878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7987670898437,264.8500061035156,282.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-12.785670280456545,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1590270996094,0.0,0.0,9.7906835435424e-05,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1111145019531,0.0,0.0,0.0001031005886034,290.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1623229980469,0.0,0.0,7.614975766045973e-05,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1371459960937,0.0,0.0,0.0001031006104312,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1809997558594,0.0,0.0,0.0004890648415312,283.9064025878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7987670898437,264.8500061035156,282.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-12.785670280456545,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.14898681640625,0.0,0.0,9.787402814254163e-05,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1016540527344,0.0,0.0,0.0001030660423566,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1522216796875,0.0,0.0,7.612424087710679e-05,290.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1273803710937,0.0,0.0,0.0001030660641845,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.170654296875,0.0,0.0,0.000488900928758,283.896728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7997131347656,264.8500061035156,282.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873073996719997e-08,0.0010428255191072,-0.0275323875248432,0.0,0.0,0.0,-0.0102030634880065,60.0,-12.77426815032959,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.14898681640625,0.0,0.0,9.787402814254163e-05,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1016540527344,0.0,0.0,0.0001030660423566,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1522216796875,0.0,0.0,7.612424087710679e-05,290.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1273803710937,0.0,0.0,0.0001030660641845,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.170654296875,0.0,0.0,0.000488900928758,283.896728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7997131347656,264.8500061035156,282.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873073996719997e-08,0.0010428255191072,-0.0275323875248432,0.0,0.0,0.0,-0.0102030634880065,60.0,-12.77426815032959,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
