time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712260,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1389465332031,0.0,0.0,9.784669964574276e-05,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0922241210937,0.0,0.0,0.0001030372732202,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1421203613281,0.0,0.0,7.610298780491576e-05,290.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1176147460937,0.0,0.0,0.0001030372950481,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.16033935546875,0.0,0.0,0.0004887644317932,283.8870849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.8006286621094,264.8500061035156,282.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.083902745335763e-08,0.0010425343643873,-0.0274432692676782,0.0,0.0,0.0,-0.0101861851289868,60.0,-12.763602256774902,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1389465332031,0.0,0.0,9.784669964574276e-05,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0922241210937,0.0,0.0,0.0001030372732202,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1421203613281,0.0,0.0,7.610298780491576e-05,290.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1176147460937,0.0,0.0,0.0001030372950481,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.16033935546875,0.0,0.0,0.0004887644317932,283.8870849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.8006286621094,264.8500061035156,282.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.083902745335763e-08,0.0010425343643873,-0.0274432692676782,0.0,0.0,0.0,-0.0101861851289868,60.0,-12.763602256774902,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.12890625,0.0,0.0,9.782510460354388e-05,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0827941894531,0.0,0.0,0.0001030145285767,290.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1320495605469,0.0,0.0,7.608619489474222e-05,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1078491210937,0.0,0.0,0.0001030145504046,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1500244140625,0.0,0.0,0.0004886565729975,283.87744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.801513671875,264.8500061035156,282.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812120976311236e-08,0.0010423043277114,-0.0273728389292955,0.0,0.0,0.0,-0.0101728467270731,60.0,-12.7537260055542,-0.0,-7.40725951686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.12890625,0.0,0.0,9.782510460354388e-05,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0827941894531,0.0,0.0,0.0001030145285767,290.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1320495605469,0.0,0.0,7.608619489474222e-05,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1078491210937,0.0,0.0,0.0001030145504046,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1500244140625,0.0,0.0,0.0004886565729975,283.87744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.801513671875,264.8500061035156,282.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812120976311236e-08,0.0010423043277114,-0.0273728389292955,0.0,0.0,0.0,-0.0101728467270731,60.0,-12.7537260055542,-0.0,-7.40725951686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1239013671875,0.0,0.0,9.781571134226395e-05,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0780944824219,0.0,0.0,0.0001030046405503,290.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12701416015625,0.0,0.0,7.607888983329758e-05,290.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1029663085937,0.0,0.0,0.0001030046623782,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1448669433594,0.0,0.0,0.0004886096576228,283.87261962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8019714355469,264.8500061035156,282.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422150371596,1.0800416561096426e-08,0.0010422042105346,-0.0273422021418809,0.0,0.0,0.0,-0.0101670445874333,60.0,-12.74902057647705,-0.0,-7.40583701031028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.118896484375,0.0,0.0,9.780781692825258e-05,290.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0733642578125,0.0,0.0,0.0001029963241307,290.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1219787597656,0.0,0.0,7.60727416491136e-05,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0981140136719,0.0,0.0,0.0001029963459586,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1397399902344,0.0,0.0,0.0004885701928287,283.8677978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.80242919921875,264.8500061035156,282.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790573767849313e-08,0.001042120042257,-0.0273164398968219,0.0,0.0,0.0,-0.0101621653884649,60.0,-12.744497299194336,-0.0,-7.404641166885997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1088562011719,0.0,0.0,9.779533866094424e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0639343261719,0.0,0.0,0.0001029831837513,290.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1119384765625,0.0,0.0,7.606304279761389e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0883483886719,0.0,0.0,0.0001029832055792,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.12945556640625,0.0,0.0,0.0004885078524239,283.858154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.80328369140625,264.8500061035156,282.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.077502620461246e-08,0.0010419870959594,-0.0272757429629564,0.0,0.0,0.0,-0.0101544568315148,60.0,-12.735882759094238,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1088562011719,0.0,0.0,9.779533866094424e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0639343261719,0.0,0.0,0.0001029831837513,290.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1119384765625,0.0,0.0,7.606304279761389e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0883483886719,0.0,0.0,0.0001029832055792,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.12945556640625,0.0,0.0,0.0004885078524239,283.858154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.80328369140625,264.8500061035156,282.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.077502620461246e-08,0.0010419870959594,-0.0272757429629564,0.0,0.0,0.0,-0.0101544568315148,60.0,-12.735882759094238,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0988464355469,0.0,0.050000000745058,9.778655658010392e-05,290.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05450439453125,0.0,0.050000000745058,0.0001029739360092,290.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10186767578125,0.0,0.050000000745058,7.605621067341417e-05,290.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.0,0.050000000745058,0.000102973957837,291.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191711425781,0.0,0.050000000745058,0.0004884640220552,283.8485107421875,291.1499938964844,264.8500061035156,263.4564819335937,264.8041381835937,264.8500061035156,282.7165832519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764088287373852e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-12.72780704498291,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0988464355469,0.0,0.050000000745058,9.778655658010392e-05,290.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05450439453125,0.0,0.050000000745058,0.0001029739360092,290.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10186767578125,0.0,0.050000000745058,7.605621067341417e-05,290.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.0,0.050000000745058,0.000102973957837,291.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191711425781,0.0,0.050000000745058,0.0004884640220552,283.8485107421875,291.1499938964844,264.8500061035156,263.4564819335937,264.8041381835937,264.8500061035156,282.7165832519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764088287373852e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-12.72780704498291,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.15582275390625,0.6412303447723389,0.050000000745058,0.0408184416592121,290.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1466369628906,0.6412303447723389,0.050000000745058,0.0429837815463542,290.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.15643310546875,0.6412303447723389,0.050000000745058,0.0317476764321327,290.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.151611328125,0.6412303447723389,0.050000000745058,0.0429837852716445,291.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600036621094,0.6412303447723389,0.050000000745058,0.2038965672254562,282.98834228515625,291.1499938964844,264.8503112792969,263.4566955566406,283.8842163085937,286.64794921875,282.6664733886719,1.0,0.1097034141421318,0.135185569524765,0.135185569524765,1.0,1.0,-0.4348800778388977,0.0060901618562638,0.4287899136543274,-0.0697045996785163,0.0,0.0,0.0,10.203362464904783,60.0,355.6349792480469,-0.0,12.27102756500244,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564147949219,0.6377135515213013,0.050000000745058,0.0452127754688262,290.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8559265136719,0.6377135515213013,0.050000000745058,0.047611229121685,290.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564453125,0.6377135515213013,0.050000000745058,0.0351654924452304,290.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8561706542969,0.6377135515213013,0.050000000745058,0.047611229121685,291.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.85662841796875,0.6377135515213013,0.050000000745058,0.2258471697568893,282.8594970703125,291.1499938964844,264.8511962890625,263.4573059082031,286.6405029296875,290.9940795898437,283.0834350585937,1.0,0.1210771203041076,0.27037113904953,0.27037113904953,1.0,1.0,-0.4817515611648559,0.0360684804618358,0.4456830620765686,-0.0453518703579902,0.0,0.0,0.0,12.529047012329102,60.0,979.6831665039062,-0.0,16.66905403137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,300.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418309055480883e-20,1.2418377717934075e-20,-6.86386641037638e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.0456580147147178,290.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.0480800904333591,290.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.0355117917060852,290.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.0480800904333591,291.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.228071242570877,283.7510681152344,291.1499938964844,264.85467529296875,263.4596862792969,283.9374694824219,291.0912475585937,284.05792236328125,1.0,0.1405599564313888,0.5407422780990601,0.5407422780990601,1.0,1.0,-0.4864983856678009,0.1445665061473846,0.3419318795204162,0.0622550286352634,0.0,0.0,1.0,20.07052993774414,60.0,1821.2073974609373,-3593.27685546875,23.16646194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,302.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,9535.8984375,18000.0,0.0,0.0,0.0023617129772901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871717408299446,0.0871740207076072,-2.2766541860619327e-06,0.0,2.3968384539330145e-06,0.0,0.0,1.827422976493836,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713040,290.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.0456580147147178,290.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.0480800904333591,290.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.0355117917060852,290.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.0480800904333591,291.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.5749969482421875,0.050000000745058,0.228071242570877,283.7510681152344,291.1499938964844,264.85467529296875,263.4596862792969,283.9374694824219,291.0912475585937,284.05792236328125,1.0,0.1405599564313888,0.5407422780990601,0.5407422780990601,1.0,1.0,-0.4864983856678009,0.1445665061473846,0.3419318795204162,0.0622550286352634,0.0,0.0,1.0,20.07052993774414,60.0,1821.2073974609373,-3593.27685546875,23.16646194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,302.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,9535.8984375,18000.0,0.0,0.0,0.0023617129772901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871717408299446,0.0871740207076072,-2.2766541860619327e-06,0.0,2.3968384539330145e-06,0.0,0.0,1.827422976493836,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713100,290.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.5524843335151672,0.050000000745058,0.0457951761782169,290.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.5524843335151672,0.050000000745058,0.0482245273888111,290.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.5524843335151672,0.050000000745058,0.0356184728443622,290.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.5524843335151672,0.050000000745058,0.0482245273888111,291.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.5524843335151672,0.050000000745058,0.2287563979625702,284.499755859375,291.1499938964844,264.85723876953125,263.4614562988281,281.8544006347656,291.07928466796875,284.8900146484375,1.0,0.1489526629447937,0.6759278178215027,0.6759278178215027,1.0,1.0,-0.4879598915576935,0.1773632168769836,0.3105966746807098,0.0947594195604324,0.0,0.0,1.0,23.74197196960449,60.0,1854.018310546875,-4018.28076171875,26.312578201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2129211425781,303.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,14471.3544921875,18000.0,0.0,0.0,0.0104422746226191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074167415499687,0.1074201613664627,-3.423998350626789e-06,0.0,1.059758142218925e-05,0.0,0.0,3.381804943084717,0.0,0.0,0.0,0.2487206161022186,4.0,0.0,1.0
713160,290.3878479003906,297.1499938964844,293.1499938964844,0.0008723950013518,-80.72718048095703,286.1466369628906,0.535128653049469,0.050000000745058,0.0459260754287242,290.3984680175781,297.1499938964844,293.1499938964844,0.0006238204077817,-60.78752136230469,285.7165222167969,0.535128653049469,0.050000000745058,0.0483623705804348,290.1998291015625,297.1499938964844,293.1499938964844,0.000669693108648,-48.19899368286133,285.77313232421875,0.535128653049469,0.050000000745058,0.0357202813029289,290.18438720703125,297.1499938964844,293.1499938964844,0.0008921218686737,-86.93186950683594,286.1445617675781,0.535128653049469,0.050000000745058,0.0483623705804348,291.07379150390625,297.1499938964844,293.1499938964844,0.0006017633713781,-278.15435791015625,285.7789001464844,0.535128653049469,0.050000000745058,0.2294102609157562,285.15582275390625,291.1499938964844,264.8603210449219,263.4635925292969,281.2273864746094,291.07403564453125,285.4032287597656,1.0,0.1565105617046356,0.7402482032775879,0.7402482032775879,1.0,1.0,-0.4893546998500824,0.1852104365825653,0.3041442632675171,0.1023748740553855,0.0,0.0,1.0,27.2452335357666,60.0,1585.11181640625,-4089.66845703125,29.339170455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.444091796875,302.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,16703.47265625,18000.0,0.0,0.0,0.0207855887711048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115411676466465,0.1154156178236007,-3.941649993066676e-06,0.0,2.1094730982440524e-05,0.0,0.0,4.18189001083374,0.0,0.0,0.0,0.2642466127872467,4.0,0.0,1.0
713220,290.414306640625,297.1499938964844,293.1499938964844,0.002193245338276,-198.1254425048828,289.1769104003906,0.5115059018135071,0.050000000745058,0.0461647063493728,290.4174194335937,297.1499938964844,293.1499938964844,0.0019762984011322,-188.0095367431641,288.81353759765625,0.5115059018135071,0.050000000745058,0.0486136563122272,290.2228088378906,297.1499938964844,293.1499938964844,0.0021066749468445,-148.01963806152344,289.0060729980469,0.5115059018135071,0.050000000745058,0.0359058827161788,290.2010192871094,297.1499938964844,293.1499938964844,0.0023368932306766,-222.28306579589844,289.3782043457031,0.5115059018135071,0.050000000745058,0.0486136563122272,291.0880432128906,297.1499938964844,293.1499938964844,0.0016337831038981,-737.2901000976562,288.3387145996094,0.5115059018135071,0.050000000745058,0.2306022644042968,285.9742431640625,291.1499938964844,264.8680114746094,263.4688720703125,280.8578796386719,291.0851135253906,286.145263671875,1.0,0.1693374812602996,0.8688889145851135,0.8688889145851135,1.0,1.0,-0.4918974936008453,0.1923643350601196,0.2995331883430481,0.109092429280281,0.0,0.0,1.0,33.630470275878906,60.0,1133.859130859375,-4042.01513671875,34.90143966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2159423828125,302.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17830.107421875,18000.0,0.0,0.0,0.0424961373209953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192434430122375,0.1192476451396942,-4.202719992463244e-06,0.0,4.3128176912432536e-05,0.0,0.0,4.606541633605957,0.0,0.0,0.0,0.2717154622077942,4.0,0.0,1.0
713280,290.414306640625,297.1499938964844,293.1499938964844,0.002193245338276,-198.1254425048828,289.1769104003906,0.5115059018135071,0.050000000745058,0.0461647063493728,290.4174194335937,297.1499938964844,293.1499938964844,0.0019762984011322,-188.0095367431641,288.81353759765625,0.5115059018135071,0.050000000745058,0.0486136563122272,290.2228088378906,297.1499938964844,293.1499938964844,0.0021066749468445,-148.01963806152344,289.0060729980469,0.5115059018135071,0.050000000745058,0.0359058827161788,290.2010192871094,297.1499938964844,293.1499938964844,0.0023368932306766,-222.28306579589844,289.3782043457031,0.5115059018135071,0.050000000745058,0.0486136563122272,291.0880432128906,297.1499938964844,293.1499938964844,0.0016337831038981,-737.2901000976562,288.3387145996094,0.5115059018135071,0.050000000745058,0.2306022644042968,285.9742431640625,291.1499938964844,264.8680114746094,263.4688720703125,280.8578796386719,291.0851135253906,286.145263671875,1.0,0.1693374812602996,0.8688889145851135,0.8688889145851135,1.0,1.0,-0.4918974936008453,0.1923643350601196,0.2995331883430481,0.109092429280281,0.0,0.0,1.0,33.630470275878906,60.0,1133.859130859375,-4042.01513671875,34.90143966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2159423828125,302.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17830.107421875,18000.0,0.0,0.0,0.0424961373209953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192434430122375,0.1192476451396942,-4.202719992463244e-06,0.0,4.3128176912432536e-05,0.0,0.0,4.606541633605957,0.0,0.0,0.0,0.2717154622077942,4.0,0.0,1.0
713340,290.45574951171875,297.1499938964844,293.1499938964844,0.0032389184925705,-286.82177734375,291.3963317871094,0.4975542724132538,0.050000000745058,0.0463591739535331,290.44580078125,297.1499938964844,293.1499938964844,0.0030625874642282,-285.8120422363281,291.1082458496094,0.4975542724132538,0.050000000745058,0.0488184429705143,290.2585144042969,297.1499938964844,293.1499938964844,0.0032534757629036,-224.0699462890625,291.392578125,0.4975542724132538,0.050000000745058,0.036057136952877,290.2330322265625,297.1499938964844,293.1499938964844,0.0034950468689203,-325.4267272949219,291.7660827636719,0.4975542724132538,0.050000000745058,0.0488184429705143,291.1156005859375,297.1499938964844,293.1499938964844,0.0024436563253402,-1083.2183837890625,290.2027893066406,0.4975542724132538,0.050000000745058,0.2315736711025238,286.5541687011719,291.1499938964844,264.8770751953125,263.47509765625,280.7490539550781,291.1112060546875,286.6847229003906,1.0,0.1790514439344406,0.9911252856254578,0.9911252856254578,1.0,1.0,-0.4939697682857513,0.1953152567148208,0.2986544966697693,0.1116560995578765,0.0,0.0,1.0,38.8332633972168,60.0,812.9552001953125,-3971.299072265625,39.47622299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.460693359375,301.51422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.64453125,18000.0,0.0,0.0,0.0627607628703117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197294741868972,0.1197337061166763,-4.236435870552668e-06,0.0,6.369419861584902e-05,0.0,0.0,4.662380695343018,0.0,0.0,0.0,0.2726637721061706,4.0,0.0,1.0
713400,290.4581298828125,297.1499938964844,293.1499938964844,0.0032898732461035,-291.0224304199219,291.4995422363281,0.4969674944877624,0.050000000745058,0.0463684760034084,290.4474182128906,297.1499938964844,293.1499938964844,0.0031156677287071,-290.4701843261719,291.2154846191406,0.4969674944877624,0.050000000745058,0.0488282367587089,290.2605895996094,297.1499938964844,293.1499938964844,0.0033095511607825,-227.6804656982422,291.5038757324219,0.4969674944877624,0.050000000745058,0.0360643677413463,290.2349548339844,297.1499938964844,293.1499938964844,0.0035519883967936,-330.3257141113281,291.87744140625,0.4969674944877624,0.050000000745058,0.0488282367587089,291.1172790527344,297.1499938964844,293.1499938964844,0.0024825511500239,-1099.5264892578125,290.2890625,0.4969674944877624,0.050000000745058,0.2316201329231262,286.5805358886719,291.1499938964844,264.8775939941406,263.4754638671875,280.74627685546875,291.1128234863281,286.70928955078125,1.0,0.1795016676187515,0.997529685497284,0.997529685497284,1.0,1.0,-0.4940688610076904,0.1954215317964553,0.2986473441123962,0.1117427498102188,0.0,0.0,1.0,39.082061767578125,60.0,799.101806640625,-3968.49560546875,39.69593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4317932128906,301.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.99609375,18000.0,0.0,0.0,0.0637873113155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197373121976852,0.1197415441274643,-4.23698065787903e-06,0.0,6.473601388279349e-05,0.0,0.0,4.663284778594971,0.0,0.0,0.0,0.2726790606975555,4.0,0.0,1.0
713460,290.5078125,297.1499938964844,293.1499938964844,0.0042623043991625,-368.2348937988281,293.3640441894531,0.4871185719966888,0.050000000745058,0.046537198126316,290.4815979003906,297.1499938964844,293.1499938964844,0.0041308533400297,-376.4806518554688,293.1605834960937,0.4871185719966888,0.050000000745058,0.0490059107542037,290.3046264648437,297.1499938964844,293.1499938964844,0.0043851225636899,-294.1207275390625,293.5180969238281,0.4871185719966888,0.050000000745058,0.0361955985426902,290.2767333984375,297.1499938964844,293.1499938964844,0.0046518640592694,-420.5457763671875,293.8944091796875,0.4871185719966888,0.050000000745058,0.0490059107542037,291.15313720703125,297.1499938964844,293.1499938964844,0.0032078172080218,-1397.820556640625,291.83953857421875,0.4871185719966888,0.050000000745058,0.2324629426002502,287.0437316894531,291.1499938964844,264.88897705078125,263.4832763671875,280.7589111328125,291.1481018066406,287.1438903808594,1.0,0.1874666810035705,0.997799813747406,0.997799813747406,1.0,1.0,-0.4958668053150177,0.1962193250656128,0.2996474504470825,0.1121610626578331,0.0,0.0,1.0,43.59530258178711,48.0,579.8228149414062,-3929.409423828125,43.69684219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0608215332031,301.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.0832410901784896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198011636734008,0.1198054030537605,-4.241420356265735e-06,0.0,8.447912114206702e-05,0.0,0.0,4.670654773712158,0.0,0.0,0.0,0.2728036642074585,4.0,0.0,1.0
713520,290.5078125,297.1499938964844,293.1499938964844,0.0042623043991625,-368.2348937988281,293.3640441894531,0.4871185719966888,0.050000000745058,0.046537198126316,290.4815979003906,297.1499938964844,293.1499938964844,0.0041308533400297,-376.4806518554688,293.1605834960937,0.4871185719966888,0.050000000745058,0.0490059107542037,290.3046264648437,297.1499938964844,293.1499938964844,0.0043851225636899,-294.1207275390625,293.5180969238281,0.4871185719966888,0.050000000745058,0.0361955985426902,290.2767333984375,297.1499938964844,293.1499938964844,0.0046518640592694,-420.5457763671875,293.8944091796875,0.4871185719966888,0.050000000745058,0.0490059107542037,291.15313720703125,297.1499938964844,293.1499938964844,0.0032078172080218,-1397.820556640625,291.83953857421875,0.4871185719966888,0.050000000745058,0.2324629426002502,287.0437316894531,291.1499938964844,264.88897705078125,263.4832763671875,280.7589111328125,291.1481018066406,287.1438903808594,1.0,0.1874666810035705,0.997799813747406,0.997799813747406,1.0,1.0,-0.4958668053150177,0.1962193250656128,0.2996474504470825,0.1121610626578331,0.0,0.0,1.0,43.59530258178711,48.0,579.8228149414062,-3929.409423828125,43.69684219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0608215332031,301.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.0832410901784896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198011636734008,0.1198054030537605,-4.241420356265735e-06,0.0,8.447912114206702e-05,0.0,0.0,4.670654773712158,0.0,0.0,0.0,0.2728036642074585,4.0,0.0,1.0
713580,290.5580444335937,297.1499938964844,293.1499938964844,0.0051703318022191,-434.0936584472656,294.9247741699219,0.4848109185695648,0.050000000745058,0.0465794056653976,290.5165100097656,297.1499938964844,293.1499938964844,0.0050851367413997,-450.4652404785156,294.8000183105469,0.4848109185695648,0.050000000745058,0.0490503571927547,290.3507080078125,297.1499938964844,293.1499938964844,0.0054036183282732,-350.864990234375,295.207763671875,0.4848109185695648,0.050000000745058,0.0362284258008003,290.320556640625,297.1499938964844,293.1499938964844,0.0057100192643702,-497.8849182128906,295.59136962890625,0.4848109185695648,0.050000000745058,0.0490503571927547,291.1911926269531,297.1499938964844,293.1499938964844,0.0038480958901345,-1649.895751953125,293.1233215332031,0.4848109185695648,0.050000000745058,0.232673779129982,287.4096069335937,291.1499938964844,264.9019470214844,263.4921875,280.7843933105469,291.1860046386719,287.4896850585937,1.0,0.1889149993658065,0.998069941997528,0.998069941997528,1.0,1.0,-0.4963168799877167,0.1964449733495712,0.2998718917369842,0.1121845245361328,0.0,0.0,1.0,44.7232666015625,36.0,441.4769592285156,-3931.99169921875,44.70122146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0474548339844,301.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0998660698533058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198093816637992,0.1198136284947395,-4.24199242843315e-06,0.0,0.0001013513683574,0.0,0.0,4.671604633331299,0.0,0.0,0.0,0.2728197276592254,4.0,0.0,1.0
713640,290.5580444335937,297.1499938964844,293.1499938964844,0.0051703318022191,-434.0936584472656,294.9247741699219,0.4848109185695648,0.050000000745058,0.0465794056653976,290.5165100097656,297.1499938964844,293.1499938964844,0.0050851367413997,-450.4652404785156,294.8000183105469,0.4848109185695648,0.050000000745058,0.0490503571927547,290.3507080078125,297.1499938964844,293.1499938964844,0.0054036183282732,-350.864990234375,295.207763671875,0.4848109185695648,0.050000000745058,0.0362284258008003,290.320556640625,297.1499938964844,293.1499938964844,0.0057100192643702,-497.8849182128906,295.59136962890625,0.4848109185695648,0.050000000745058,0.0490503571927547,291.1911926269531,297.1499938964844,293.1499938964844,0.0038480958901345,-1649.895751953125,293.1233215332031,0.4848109185695648,0.050000000745058,0.232673779129982,287.4096069335937,291.1499938964844,264.9019470214844,263.4921875,280.7843933105469,291.1860046386719,287.4896850585937,1.0,0.1889149993658065,0.998069941997528,0.998069941997528,1.0,1.0,-0.4963168799877167,0.1964449733495712,0.2998718917369842,0.1121845245361328,0.0,0.0,1.0,44.7232666015625,36.0,441.4769592285156,-3931.99169921875,44.70122146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0474548339844,301.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0998660698533058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198093816637992,0.1198136284947395,-4.24199242843315e-06,0.0,0.0001013513683574,0.0,0.0,4.671604633331299,0.0,0.0,0.0,0.2728197276592254,4.0,0.0,1.0
713700,290.5826110839844,297.1499938964844,293.1499938964844,0.0056140115484595,-463.76373291015625,295.6229858398437,0.4860278069972992,0.050000000745058,0.0465570650994777,290.53369140625,297.1499938964844,293.1499938964844,0.0055548748932778,-483.9930419921875,295.5368347167969,0.4860278069972992,0.050000000745058,0.0490268319845199,290.373779296875,297.1499938964844,293.1499938964844,0.0059079509228467,-376.4298706054688,295.9641418457031,0.4860278069972992,0.050000000745058,0.0362110510468483,290.3421630859375,297.1499938964844,293.1499938964844,0.0062412419356405,-532.8956298828125,296.3540344238281,0.4860278069972992,0.050000000745058,0.0490268319845199,291.210205078125,297.1499938964844,293.1499938964844,0.0041459784843027,-1762.7021484375,293.6929016113281,0.4860278069972992,0.050000000745058,0.2325621843338012,287.5653076171875,291.1499938964844,264.9090270996094,263.4970397949219,280.79736328125,291.2050476074219,287.63818359375,1.0,0.1877244859933853,0.998205065727234,0.998205065727234,1.0,1.0,-0.4960789084434509,0.1963756829500198,0.2997032403945923,0.1120730489492416,0.0,0.0,1.0,44.12473678588867,36.0,394.8094787597656,-3946.361572265625,44.16813659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1529846191406,301.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.1069207713007927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198101788759231,0.1198144182562828,-4.242047452862607e-06,0.0,0.0001085109906853,0.0,0.0,4.671696186065674,0.0,0.0,0.0,0.2728212773799896,4.0,0.0,1.0
713760,290.60662841796875,297.1499938964844,293.1499938964844,0.0060563762672245,-491.6280212402344,296.2789001464844,0.488549530506134,0.050000000745058,0.0465114042162895,290.550537109375,297.1499938964844,293.1499938964844,0.0060262139886617,-515.6063842773438,296.2310791015625,0.488549530506134,0.050000000745058,0.0489787496626377,290.3967590332031,297.1499938964844,293.1499938964844,0.0064157382585108,-400.4265747070313,296.67462158203125,0.488549530506134,0.050000000745058,0.036175537854433,290.36328125,297.1499938964844,293.1499938964844,0.0067816958762705,-565.8976440429688,297.0728454589844,0.488549530506134,0.050000000745058,0.0489787496626377,291.22900390625,297.1499938964844,293.1499938964844,0.0044329748488962,-1868.263427734375,294.2256164550781,0.488549530506134,0.050000000745058,0.232334092259407,287.7077331542969,291.1499938964844,264.9164733886719,263.5021667480469,280.8102722167969,291.2239074707031,287.7751159667969,1.0,0.1854469329118728,0.9984293580055236,0.9984293580055236,1.0,1.0,-0.4955924153327942,0.196209505200386,0.2993829250335693,0.1118961945176124,0.0,0.0,1.0,42.9021110534668,25.0,360.1124267578125,-3967.947509765625,43.080684661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.32061767578125,301.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.1130793690681457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198104619979858,0.1198147013783454,-4.242067461746046e-06,0.0,0.000114761183795,0.0,0.0,4.67172908782959,0.0,0.0,0.0,0.2728218138217926,4.0,0.0,1.0
713820,290.65283203125,297.1499938964844,293.1499938964844,0.0069527779705822,-542.8375854492188,297.4910583496094,0.4968206584453583,0.050000000745058,0.0463708154857158,290.5829772949219,297.1499938964844,293.1499938964844,0.0069917743094265,-574.0198974609375,297.5193786621094,0.4968206584453583,0.050000000745058,0.0488307029008865,290.4422912597656,297.1499938964844,293.1499938964844,0.0074603394605219,-444.4317626953125,297.9857788085937,0.4968206584453583,0.050000000745058,0.0360661894083023,290.4036560058594,297.1499938964844,293.1499938964844,0.0079131536185741,-626.863037109375,298.4075012207031,0.4968206584453583,0.050000000745058,0.0488307029008865,291.2655029296875,297.1499938964844,293.1499938964844,0.0049843336455523,-2061.42822265625,295.2051086425781,0.4968206584453583,0.050000000745058,0.2316318303346634,287.9648132324219,291.1499938964844,264.9323425292969,263.5130615234375,280.835693359375,291.2605895996094,288.0251770019531,1.0,0.1784858107566833,0.998878002166748,0.998878002166748,1.0,1.0,-0.4940944612026214,0.1956721544265747,0.2984223067760467,0.1114002540707588,0.0,0.0,1.0,39.13864135742188,25.0,318.36767578125,-4028.248046875,39.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8036193847656,301.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1226571500301361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105961084365,0.1198148354887962,-4.242077011440415e-06,0.0,0.0001244814193341,0.0,0.0,4.6717448234558105,0.0,0.0,0.0,0.2728220820426941,4.0,0.0,1.0
713880,290.65283203125,297.1499938964844,293.1499938964844,0.0069527779705822,-542.8375854492188,297.4910583496094,0.4968206584453583,0.050000000745058,0.0463708154857158,290.5829772949219,297.1499938964844,293.1499938964844,0.0069917743094265,-574.0198974609375,297.5193786621094,0.4968206584453583,0.050000000745058,0.0488307029008865,290.4422912597656,297.1499938964844,293.1499938964844,0.0074603394605219,-444.4317626953125,297.9857788085937,0.4968206584453583,0.050000000745058,0.0360661894083023,290.4036560058594,297.1499938964844,293.1499938964844,0.0079131536185741,-626.863037109375,298.4075012207031,0.4968206584453583,0.050000000745058,0.0488307029008865,291.2655029296875,297.1499938964844,293.1499938964844,0.0049843336455523,-2061.42822265625,295.2051086425781,0.4968206584453583,0.050000000745058,0.2316318303346634,287.9648132324219,291.1499938964844,264.9323425292969,263.5130615234375,280.835693359375,291.2605895996094,288.0251770019531,1.0,0.1784858107566833,0.998878002166748,0.998878002166748,1.0,1.0,-0.4940944612026214,0.1956721544265747,0.2984223067760467,0.1114002540707588,0.0,0.0,1.0,39.13864135742188,25.0,318.36767578125,-4028.248046875,39.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8036193847656,301.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1226571500301361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105961084365,0.1198148354887962,-4.242077011440415e-06,0.0,0.0001244814193341,0.0,0.0,4.6717448234558105,0.0,0.0,0.0,0.2728220820426941,4.0,0.0,1.0
713940,290.69586181640625,297.1499938964844,293.1499938964844,0.0079036820679903,-590.0087890625,298.6049194335937,0.504325270652771,0.050000000745058,0.0462585650384426,290.61383056640625,297.1499938964844,293.1499938964844,0.0080294646322727,-627.9652709960938,298.7064208984375,0.504325270652771,0.050000000745058,0.0487124994397163,290.485595703125,297.1499938964844,293.1499938964844,0.0085952905938029,-484.9040222167969,299.1891174316406,0.504325270652771,0.050000000745058,0.0359788835048675,290.4414367675781,297.1499938964844,293.1499938964844,0.0091680102050304,-683.238037109375,299.6383361816406,0.504325270652771,0.050000000745058,0.0487124994397163,291.30029296875,297.1499938964844,293.1499938964844,0.0055258916690945,-2237.95703125,296.09979248046875,0.504325270652771,0.050000000745058,0.2310711145401001,288.2000427246094,291.1499938964844,264.949462890625,263.5248107910156,280.860107421875,291.2956237792969,288.2569580078125,1.0,0.1731022149324417,0.9993266463279724,0.9993266463279724,1.0,1.0,-0.4928981959819793,0.1952637434005737,0.2976344525814056,0.1109626814723014,0.0,0.0,1.0,36.13307189941406,25.0,300.6132202148437,-4106.9755859375,37.09732055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42059326171875,302.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286712139844894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.119814857840538,-4.242077920935117e-06,0.0,0.0001305849145865,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
714000,290.69586181640625,297.1499938964844,293.1499938964844,0.0079036820679903,-590.0087890625,298.6049194335937,0.504325270652771,0.050000000745058,0.0462585650384426,290.61383056640625,297.1499938964844,293.1499938964844,0.0080294646322727,-627.9652709960938,298.7064208984375,0.504325270652771,0.050000000745058,0.0487124994397163,290.485595703125,297.1499938964844,293.1499938964844,0.0085952905938029,-484.9040222167969,299.1891174316406,0.504325270652771,0.050000000745058,0.0359788835048675,290.4414367675781,297.1499938964844,293.1499938964844,0.0091680102050304,-683.238037109375,299.6383361816406,0.504325270652771,0.050000000745058,0.0487124994397163,291.30029296875,297.1499938964844,293.1499938964844,0.0055258916690945,-2237.95703125,296.09979248046875,0.504325270652771,0.050000000745058,0.2310711145401001,288.2000427246094,291.1499938964844,264.949462890625,263.5248107910156,280.860107421875,291.2956237792969,288.2569580078125,1.0,0.1731022149324417,0.9993266463279724,0.9993266463279724,1.0,1.0,-0.4928981959819793,0.1952637434005737,0.2976344525814056,0.1109626814723014,0.0,0.0,1.0,36.13307189941406,25.0,300.6132202148437,-4106.9755859375,37.09732055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42059326171875,302.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286712139844894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.119814857840538,-4.242077920935117e-06,0.0,0.0001305849145865,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
714060,290.7358703613281,297.1499938964844,293.1499938964844,0.0089392503723502,-633.9692993164062,299.6456298828125,0.510763943195343,0.050000000745058,0.0461738407611846,290.6432800292969,297.1499938964844,293.1499938964844,0.0091770058497786,-678.3303833007812,299.81707763671875,0.510763943195343,0.050000000745058,0.0486232787370681,290.5264587402344,297.1499938964844,293.1499938964844,0.0098663689568638,-522.5886840820312,300.3124084472656,0.510763943195343,0.050000000745058,0.035912986844778,290.476806640625,297.1499938964844,293.1499938964844,0.0106043005362153,-735.9556274414062,300.7909851074219,0.510763943195343,0.050000000745058,0.0486232787370681,291.33331298828125,297.1499938964844,293.1499938964844,0.0060693062841892,-2401.338623046875,296.9325866699219,0.510763943195343,0.050000000745058,0.2306479066610336,288.4242248535156,291.1499938964844,264.9676818847656,263.5373229980469,280.8834533691406,291.3288879394531,288.4793701171875,1.0,0.1688013076782226,0.9995959997177124,0.9995959997177124,0.9997965097427368,1.0,-0.4919953644275665,0.1949797123670578,0.2970156371593475,0.110587939620018,0.0,0.0,1.0,33.86384582519531,25.0,294.4520874023437,-4194.37841796875,35.10568618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1006774902344,302.7571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314375847578048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001333924446953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714120,290.7358703613281,297.1499938964844,293.1499938964844,0.0089392503723502,-633.9692993164062,299.6456298828125,0.510763943195343,0.050000000745058,0.0461738407611846,290.6432800292969,297.1499938964844,293.1499938964844,0.0091770058497786,-678.3303833007812,299.81707763671875,0.510763943195343,0.050000000745058,0.0486232787370681,290.5264587402344,297.1499938964844,293.1499938964844,0.0098663689568638,-522.5886840820312,300.3124084472656,0.510763943195343,0.050000000745058,0.035912986844778,290.476806640625,297.1499938964844,293.1499938964844,0.0106043005362153,-735.9556274414062,300.7909851074219,0.510763943195343,0.050000000745058,0.0486232787370681,291.33331298828125,297.1499938964844,293.1499938964844,0.0060693062841892,-2401.338623046875,296.9325866699219,0.510763943195343,0.050000000745058,0.2306479066610336,288.4242248535156,291.1499938964844,264.9676818847656,263.5373229980469,280.8834533691406,291.3288879394531,288.4793701171875,1.0,0.1688013076782226,0.9995959997177124,0.9995959997177124,0.9997965097427368,1.0,-0.4919953644275665,0.1949797123670578,0.2970156371593475,0.110587939620018,0.0,0.0,1.0,33.86384582519531,25.0,294.4520874023437,-4194.37841796875,35.10568618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1006774902344,302.7571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314375847578048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001333924446953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
