time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714180,290.7733154296875,297.1499938964844,293.1499938964844,0.0100904582068324,-675.203857421875,300.6278686523437,0.5163708329200745,0.050000000745058,0.0461077317595481,290.6715393066406,297.1499938964844,293.1499938964844,0.0104764755815267,-725.662353515625,300.8666076660156,0.5163708329200745,0.050000000745058,0.0485536605119705,290.5650939941406,297.1499938964844,293.1499938964844,0.0113250473514199,-557.9078979492188,301.3714294433594,0.5163708329200745,0.050000000745058,0.0358615703880786,290.510009765625,297.1499938964844,293.1499938964844,0.0122929839417338,-785.5658569335938,301.8809814453125,0.5163708329200745,0.050000000745058,0.0485536605119705,291.3646545410156,297.1499938964844,293.1499938964844,0.0066229328513145,-2553.7421875,297.7169494628906,0.5163708329200745,0.050000000745058,0.2303176671266555,288.642333984375,291.1499938964844,264.98687744140625,263.5505065917969,280.9057922363281,291.36041259765625,288.6963195800781,1.0,0.1653591245412826,0.9998653531074524,0.9998653531074524,0.9995930790901184,1.0,-0.4912908375263214,0.1947804391384124,0.2965103983879089,0.1102515384554863,0.0,0.0,1.0,32.09244918823242,25.0,292.0003967285156,-4281.9892578125,33.555946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7838134765625,303.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314285397529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001333832624368,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714240,290.7733154296875,297.1499938964844,293.1499938964844,0.0100904582068324,-675.203857421875,300.6278686523437,0.5163708329200745,0.050000000745058,0.0461077317595481,290.6715393066406,297.1499938964844,293.1499938964844,0.0104764755815267,-725.662353515625,300.8666076660156,0.5163708329200745,0.050000000745058,0.0485536605119705,290.5650939941406,297.1499938964844,293.1499938964844,0.0113250473514199,-557.9078979492188,301.3714294433594,0.5163708329200745,0.050000000745058,0.0358615703880786,290.510009765625,297.1499938964844,293.1499938964844,0.0122929839417338,-785.5658569335938,301.8809814453125,0.5163708329200745,0.050000000745058,0.0485536605119705,291.3646545410156,297.1499938964844,293.1499938964844,0.0066229328513145,-2553.7421875,297.7169494628906,0.5163708329200745,0.050000000745058,0.2303176671266555,288.642333984375,291.1499938964844,264.98687744140625,263.5505065917969,280.9057922363281,291.36041259765625,288.6963195800781,1.0,0.1653591245412826,0.9998653531074524,0.9998653531074524,0.9995930790901184,1.0,-0.4912908375263214,0.1947804391384124,0.2965103983879089,0.1102515384554863,0.0,0.0,1.0,32.09244918823242,25.0,292.0003967285156,-4281.9892578125,33.555946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7838134765625,303.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314285397529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001333832624368,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714300,290.7911376953125,297.1499938964844,293.1499938964844,0.0107211181893944,-694.9405517578125,301.1001892089844,0.5188791751861572,0.050000000745058,0.0460801906883716,290.6852722167969,297.1499938964844,293.1499938964844,0.0111993253231048,-748.3399047851562,301.37158203125,0.5188791751861572,0.050000000745058,0.0485246591269969,290.5837097167969,297.1499938964844,293.1499938964844,0.0121447211131453,-574.7926635742188,301.8800354003906,0.5188791751861572,0.050000000745058,0.0358401462435722,290.5259094238281,297.1499938964844,293.1499938964844,0.0132607575505971,-809.3569946289062,302.4056396484375,0.5188791751861572,0.050000000745058,0.0485246591269969,291.3797302246094,297.1499938964844,293.1499938964844,0.0069057941436767,-2626.362060546875,298.09356689453125,0.5188791751861572,0.050000000745058,0.2301800847053527,288.74957275390625,291.1499938964844,264.996826171875,263.55731201171875,280.9166259765625,291.3756103515625,288.8029479980469,1.0,0.1639012694358825,1.0,1.0,0.9994913339614868,1.0,-0.4909973442554474,0.1947060376405716,0.296291321516037,0.1100942865014076,0.0,0.0,1.0,31.35421562194824,25.0,290.41387939453125,-4323.78466796875,32.911380767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1110534667969,303.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305579990148544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001324997720075,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714360,290.80841064453125,297.1499938964844,293.1499938964844,0.0113958120346069,-714.1581420898438,301.5611267089844,0.5212010145187378,0.050000000745058,0.0460557118058204,290.69873046875,297.1499938964844,293.1499938964844,0.0119814481586217,-770.4327392578125,301.8645324707031,0.5212010145187378,0.050000000745058,0.0484988801181316,290.6019287109375,297.1499938964844,293.1499938964844,0.0130377067252993,-591.2160034179688,302.3759460449219,0.5212010145187378,0.050000000745058,0.035821110010147,290.5413818359375,297.1499938964844,293.1499938964844,0.0143301794305443,-832.5467529296875,302.91796875,0.5212010145187378,0.050000000745058,0.0484988801181316,291.3944702148437,297.1499938964844,293.1499938964844,0.0071939099580049,-2696.883056640625,298.4607238769531,0.5212010145187378,0.050000000745058,0.230057805776596,288.8554382324219,291.1499938964844,265.0069580078125,263.5642395019531,280.9272155761719,291.39044189453125,288.9080810546875,1.0,0.1625932306051254,1.0,1.0,0.9992567300796508,1.0,-0.4907365143299103,0.194646418094635,0.2960900664329529,0.1099437624216079,0.0,0.0,1.0,30.697927474975582,25.0,287.942138671875,-4363.35888671875,32.3390007019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4221496582031,303.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1292100995779037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001311318192165,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714420,290.84149169921875,297.1499938964844,293.1499938964844,0.012905285693705,-751.2665405273438,302.4515686035156,0.525319516658783,0.050000000745058,0.0460144951939582,290.7249755859375,297.1499938964844,293.1499938964844,0.0137645788490772,-813.1221923828125,302.8172607421875,0.525319516658783,0.050000000745058,0.0484554804861545,290.6372375488281,297.1499938964844,293.1499938964844,0.0150944767519831,-622.869873046875,303.3324584960937,0.525319516658783,0.050000000745058,0.0357890501618385,290.5711975097656,297.1499938964844,293.1499938964844,0.0168498810380697,-877.3837280273438,303.90850830078125,0.525319516658783,0.050000000745058,0.0484554804861545,291.4229736328125,297.1499938964844,293.1499938964844,0.0077900029718875,-2832.554443359375,299.1684875488281,0.525319516658783,0.050000000745058,0.2298519313335418,289.06182861328125,291.1499938964844,265.0277099609375,263.5784912109375,280.9478454589844,291.4190979003906,289.1123962402344,1.0,0.1603633463382721,1.0,1.0,0.998787522315979,1.0,-0.4902972877025604,0.1945627480745315,0.2957345247268677,0.1096580401062965,0.0,0.0,1.0,29.59237670898437,25.0,279.148681640625,-4433.82421875,31.37615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,304.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253845244646072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001272493536816,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714480,290.84149169921875,297.1499938964844,293.1499938964844,0.012905285693705,-751.2665405273438,302.4515686035156,0.525319516658783,0.050000000745058,0.0460144951939582,290.7249755859375,297.1499938964844,293.1499938964844,0.0137645788490772,-813.1221923828125,302.8172607421875,0.525319516658783,0.050000000745058,0.0484554804861545,290.6372375488281,297.1499938964844,293.1499938964844,0.0150944767519831,-622.869873046875,303.3324584960937,0.525319516658783,0.050000000745058,0.0357890501618385,290.5711975097656,297.1499938964844,293.1499938964844,0.0168498810380697,-877.3837280273438,303.90850830078125,0.525319516658783,0.050000000745058,0.0484554804861545,291.4229736328125,297.1499938964844,293.1499938964844,0.0077900029718875,-2832.554443359375,299.1684875488281,0.525319516658783,0.050000000745058,0.2298519313335418,289.06182861328125,291.1499938964844,265.0277099609375,263.5784912109375,280.9478454589844,291.4190979003906,289.1123962402344,1.0,0.1603633463382721,1.0,1.0,0.998787522315979,1.0,-0.4902972877025604,0.1945627480745315,0.2957345247268677,0.1096580401062965,0.0,0.0,1.0,29.59237670898437,25.0,279.148681640625,-4433.82421875,31.37615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,304.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253845244646072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001272493536816,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714540,290.873046875,297.1499938964844,293.1499938964844,0.0146492710337042,-785.9782104492188,303.3030090332031,0.5355784296989441,0.050000000745058,0.045922216027975,290.7525634765625,297.1499938964844,293.1499938964844,0.0158577132970094,-852.6258544921875,303.7231750488281,0.5355784296989441,0.050000000745058,0.0483583025634288,290.67559814453125,297.1499938964844,293.1499938964844,0.0172618050128221,-652.7323608398438,304.1100158691406,0.5398642420768738,0.0579123795032501,0.0364153794944286,290.6166076660156,297.1499938964844,293.1499938964844,0.0439943224191665,-1394.1798095703125,304.0638732910156,0.6404725909233093,0.0945751667022705,0.0780494138598442,291.45098876953125,297.1499938964844,293.1499938964844,0.0084014367312192,-2958.064697265625,299.8414001464844,0.5355784296989441,0.050000000745058,0.2293909639120102,289.2587890625,291.1499938964844,265.049072265625,263.5931091308594,280.9522399902344,291.4472351074219,289.2978515625,1.0,0.1590642631053924,1.0,1.0,0.9983183145523072,1.0,-0.5257706642150879,0.2091388553380966,0.3166317939758301,0.1178543120622634,0.0,0.0,1.0,27.43649101257324,45.0,214.59532165527344,-4614.25146484375,32.79444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313659667969,304.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.120609126985073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001224029256263,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714600,290.873046875,297.1499938964844,293.1499938964844,0.0146492710337042,-785.9782104492188,303.3030090332031,0.5355784296989441,0.050000000745058,0.045922216027975,290.7525634765625,297.1499938964844,293.1499938964844,0.0158577132970094,-852.6258544921875,303.7231750488281,0.5355784296989441,0.050000000745058,0.0483583025634288,290.67559814453125,297.1499938964844,293.1499938964844,0.0172618050128221,-652.7323608398438,304.1100158691406,0.5398642420768738,0.0579123795032501,0.0364153794944286,290.6166076660156,297.1499938964844,293.1499938964844,0.0439943224191665,-1394.1798095703125,304.0638732910156,0.6404725909233093,0.0945751667022705,0.0780494138598442,291.45098876953125,297.1499938964844,293.1499938964844,0.0084014367312192,-2958.064697265625,299.8414001464844,0.5355784296989441,0.050000000745058,0.2293909639120102,289.2587890625,291.1499938964844,265.049072265625,263.5931091308594,280.9522399902344,291.4472351074219,289.2978515625,1.0,0.1590642631053924,1.0,1.0,0.9983183145523072,1.0,-0.5257706642150879,0.2091388553380966,0.3166317939758301,0.1178543120622634,0.0,0.0,1.0,27.43649101257324,45.0,214.59532165527344,-4614.25146484375,32.79444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313659667969,304.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.120609126985073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001224029256263,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714660,290.9048156738281,297.1499938964844,293.1499938964844,0.0171931833028793,-831.55810546875,304.1139831542969,0.54292893409729,0.050000000745058,0.0458637960255146,290.7958374023437,297.1499938964844,293.1499938964844,0.0285150539129972,-1122.3924560546875,304.1017150878906,0.603018581867218,0.0772511288523674,0.0627836883068084,290.77691650390625,297.1499938964844,293.1499938964844,0.0533142983913421,-1149.388671875,304.0627746582031,0.672888457775116,0.1002890095114708,0.0644697397947311,290.7217102050781,297.1499938964844,293.1499938964844,0.0848546400666236,-2157.85888671875,304.0257568359375,0.7510016560554504,0.1375248730182647,0.1213245466351509,291.4848022460937,297.1499938964844,293.1499938964844,0.0090906005352735,-3103.393798828125,300.4310302734375,0.5429267287254333,0.050000000745058,0.2290969640016555,289.3168029785156,291.1499938964844,265.0708923339844,263.6080627441406,280.898681640625,291.4805603027344,289.2955017089844,1.0,0.1680398136377334,1.0,1.0,0.9980111718177797,1.0,-0.6282482743263245,0.2520299851894378,0.3762182891368866,0.1411518901586532,0.0,0.0,1.0,26.786590576171875,48.0,-70.78694152832031,-4968.41943359375,42.70793151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027587890625,303.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161553263664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001178828897536,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714720,290.9048156738281,297.1499938964844,293.1499938964844,0.0171931833028793,-831.55810546875,304.1139831542969,0.54292893409729,0.050000000745058,0.0458637960255146,290.7958374023437,297.1499938964844,293.1499938964844,0.0285150539129972,-1122.3924560546875,304.1017150878906,0.603018581867218,0.0772511288523674,0.0627836883068084,290.77691650390625,297.1499938964844,293.1499938964844,0.0533142983913421,-1149.388671875,304.0627746582031,0.672888457775116,0.1002890095114708,0.0644697397947311,290.7217102050781,297.1499938964844,293.1499938964844,0.0848546400666236,-2157.85888671875,304.0257568359375,0.7510016560554504,0.1375248730182647,0.1213245466351509,291.4848022460937,297.1499938964844,293.1499938964844,0.0090906005352735,-3103.393798828125,300.4310302734375,0.5429267287254333,0.050000000745058,0.2290969640016555,289.3168029785156,291.1499938964844,265.0708923339844,263.6080627441406,280.898681640625,291.4805603027344,289.2955017089844,1.0,0.1680398136377334,1.0,1.0,0.9980111718177797,1.0,-0.6282482743263245,0.2520299851894378,0.3762182891368866,0.1411518901586532,0.0,0.0,1.0,26.786590576171875,48.0,-70.78694152832031,-4968.41943359375,42.70793151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027587890625,303.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161553263664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001178828897536,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714780,290.9739685058594,297.1499938964844,293.1499938964844,0.0460551604628562,-1368.73046875,304.0810852050781,0.6696438789367676,0.0925976410508155,0.0755369812250137,290.9110412597656,297.1499938964844,293.1499938964844,0.0682759881019592,-1836.7647705078125,304.0528564453125,0.7263427376747131,0.1136900335550308,0.1007291302084922,290.9525756835937,297.1499938964844,293.1499938964844,0.0805514678359031,-1532.52001953125,304.0473327636719,0.7547100782394409,0.1248862668871879,0.0840651020407676,290.844482421875,297.1499938964844,293.1499938964844,0.1201521158218383,-2854.97705078125,304.0083923339844,0.839172899723053,0.1741734743118286,0.15701924264431,291.5330505371094,297.1499938964844,293.1499938964844,0.0099396239966154,-3306.01953125,300.8747253417969,0.5604414939880371,0.050000000745058,0.2284918129444122,289.0025634765625,291.1499938964844,265.093017578125,263.6231994628906,280.7576904296875,291.5280456542969,288.91571044921875,1.0,0.1792738139629364,1.0,1.0,0.997704029083252,1.0,-0.7750211954116821,0.3162205517292022,0.4588006436824798,0.1719289422035217,0.0,0.0,1.0,24.953521728515625,36.0,-537.7849731445312,-5345.7578125,59.32428741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74981689453125,303.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133050844073295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149902527686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714840,290.9739685058594,297.1499938964844,293.1499938964844,0.0460551604628562,-1368.73046875,304.0810852050781,0.6696438789367676,0.0925976410508155,0.0755369812250137,290.9110412597656,297.1499938964844,293.1499938964844,0.0682759881019592,-1836.7647705078125,304.0528564453125,0.7263427376747131,0.1136900335550308,0.1007291302084922,290.9525756835937,297.1499938964844,293.1499938964844,0.0805514678359031,-1532.52001953125,304.0473327636719,0.7547100782394409,0.1248862668871879,0.0840651020407676,290.844482421875,297.1499938964844,293.1499938964844,0.1201521158218383,-2854.97705078125,304.0083923339844,0.839172899723053,0.1741734743118286,0.15701924264431,291.5330505371094,297.1499938964844,293.1499938964844,0.0099396239966154,-3306.01953125,300.8747253417969,0.5604414939880371,0.050000000745058,0.2284918129444122,289.0025634765625,291.1499938964844,265.093017578125,263.6231994628906,280.7576904296875,291.5280456542969,288.91571044921875,1.0,0.1792738139629364,1.0,1.0,0.997704029083252,1.0,-0.7750211954116821,0.3162205517292022,0.4588006436824798,0.1719289422035217,0.0,0.0,1.0,24.953521728515625,36.0,-537.7849731445312,-5345.7578125,59.32428741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74981689453125,303.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133050844073295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149902527686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714900,291.0355834960937,297.1499938964844,293.1499938964844,0.0651001259684562,-1690.503173828125,304.05938720703125,0.72745680809021,0.1080706641077995,0.090808518230915,290.9877319335937,297.1499938964844,293.1499938964844,0.0831808373332023,-2131.575927734375,304.04351806640625,0.7708315253257751,0.1270008236169815,0.114608459174633,291.0325927734375,297.1499938964844,293.1499938964844,0.0923709869384765,-1709.0784912109375,304.0444641113281,0.7926859855651855,0.1369947493076324,0.0918846577405929,290.906982421875,297.1499938964844,293.1499938964844,0.1391368210315704,-3214.968505859375,303.9996032714844,0.8833581209182739,0.1911089271306991,0.1733529567718505,291.5633850097656,297.1499938964844,293.1499938964844,0.0104456972330808,-3431.597412109375,301.047119140625,0.5732834935188293,0.050000000745058,0.2281122803688049,288.6982116699219,291.1499938964844,265.1041564941406,263.6308288574219,280.6839904785156,291.5581359863281,288.6018371582031,1.0,0.1831952482461929,1.0,1.0,0.9975504875183104,1.0,-0.8385418653488159,0.3451384305953979,0.4934034049510956,0.1838655471801757,0.0,0.0,1.0,23.55443572998047,36.0,-724.3856201171875,-5474.6220703125,67.06582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6984558105469,302.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126636639237403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001143392946687,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
714960,291.101806640625,297.1499938964844,293.1499938964844,0.0803260058164596,-1974.57568359375,304.0482482910156,0.7792885303497314,0.1218535080552101,0.1038299277424812,291.07147216796875,297.1499938964844,293.1499938964844,0.0961732044816017,-2395.006103515625,304.039306640625,0.8175026178359985,0.1379560977220535,0.1260015219449997,291.1018981933594,297.1499938964844,293.1499938964844,0.1061628386378288,-1914.0850830078125,304.0385437011719,0.8378862142562866,0.1501999050378799,0.1007084995508194,290.9692687988281,297.1499938964844,293.1499938964844,0.1589201837778091,-3579.389892578125,303.9909973144531,0.9382893443107604,0.2072895914316177,0.188897430896759,291.5965576171875,297.1499938964844,293.1499938964844,0.0109829436987638,-3561.6201171875,301.2059020996094,0.5910698771476746,0.050000000745058,0.2276513874530792,288.35626220703125,291.1499938964844,265.1153259277344,263.63848876953125,280.6158752441406,291.5912170410156,288.2602233886719,1.0,0.1861773580312729,0.9998774528503418,0.9998774528503418,0.9980403780937196,1.0,-0.8965371251106262,0.3720835149288177,0.5244535803794861,0.1940084099769592,0.0,0.0,1.0,21.676982879638672,25.0,-846.1829223632812,-5575.7861328125,73.95825958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6135559082031,302.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112496443092823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001141695902333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715020,291.23443603515625,297.1499938964844,293.1499938964844,0.1085902005434036,-2515.49853515625,304.0352478027344,0.8668107986450195,0.1468553990125656,0.1268828958272934,291.2463684082031,297.1499938964844,293.1499938964844,0.1186097860336303,-2840.341796875,304.0390014648437,0.8874607682228088,0.1551375240087509,0.143229603767395,291.2277526855469,297.1499938964844,293.1499938964844,0.137419581413269,-2359.38671875,304.02362060546875,0.9262955784797668,0.1765526533126831,0.1190936565399169,291.0723571777344,297.1499938964844,293.1499938964844,0.1646282821893692,-3680.014404296875,304.0393981933594,0.9745391607284546,0.2414768934249878,0.1855737566947937,291.6674499511719,297.1499938964844,293.1499938964844,0.0121569298207759,-3824.154052734375,301.51300048828125,0.6177817583084106,0.050000000745058,0.2270574867725372,287.6656188964844,291.1499938964844,265.1376953125,263.65380859375,280.5550231933594,291.6622009277344,287.59259033203125,1.0,0.1892047971487045,0.9996324181556702,0.9996324181556702,0.9990201592445374,1.0,-0.9622032046318054,0.4031485319137573,0.5590546727180481,0.2047046273946762,0.0,0.0,1.0,19.181133270263672,28.0,-865.1832885742188,-5653.54443359375,81.95551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851013183594,302.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133681088685989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150542229879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715080,291.23443603515625,297.1499938964844,293.1499938964844,0.1085902005434036,-2515.49853515625,304.0352478027344,0.8668107986450195,0.1468553990125656,0.1268828958272934,291.2463684082031,297.1499938964844,293.1499938964844,0.1186097860336303,-2840.341796875,304.0390014648437,0.8874607682228088,0.1551375240087509,0.143229603767395,291.2277526855469,297.1499938964844,293.1499938964844,0.137419581413269,-2359.38671875,304.02362060546875,0.9262955784797668,0.1765526533126831,0.1190936565399169,291.0723571777344,297.1499938964844,293.1499938964844,0.1646282821893692,-3680.014404296875,304.0393981933594,0.9745391607284546,0.2414768934249878,0.1855737566947937,291.6674499511719,297.1499938964844,293.1499938964844,0.0121569298207759,-3824.154052734375,301.51300048828125,0.6177817583084106,0.050000000745058,0.2270574867725372,287.6656188964844,291.1499938964844,265.1376953125,263.65380859375,280.5550231933594,291.6622009277344,287.59259033203125,1.0,0.1892047971487045,0.9996324181556702,0.9996324181556702,0.9990201592445374,1.0,-0.9622032046318054,0.4031485319137573,0.5590546727180481,0.2047046273946762,0.0,0.0,1.0,19.181133270263672,28.0,-865.1832885742188,-5653.54443359375,81.95551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851013183594,302.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133681088685989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150542229879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715140,291.3616638183594,297.1499938964844,293.1499938964844,0.1360441744327545,-3015.648681640625,304.02783203125,0.9331098198890686,0.1695820689201355,0.1477052718400955,291.4089660644531,297.1499938964844,293.1499938964844,0.1394085884094238,-3234.63037109375,304.0414123535156,0.939460515975952,0.1704083830118179,0.1582988053560257,291.34521484375,297.1499938964844,293.1499938964844,0.1692865788936615,-2788.5166015625,304.0127258300781,0.9894454479217528,0.2014290392398834,0.1367033869028091,291.1047058105469,297.1499938964844,293.1499938964844,0.15346759557724,-3477.3330078125,304.0937805175781,0.9634448885917664,0.2874826192855835,0.1696354001760482,291.7372741699219,297.1499938964844,293.1499938964844,0.0133612435311079,-4050.576416015625,301.8521728515625,0.6284233927726746,0.050000000745058,0.2268402427434921,287.1612548828125,291.1499938964844,265.1600036621094,263.6690673828125,280.53326416015625,291.73248291015625,287.1045837402344,1.0,0.1938808709383011,0.9993873834609984,0.9993873834609984,1.0,1.0,-1.0070877075195312,0.424661248922348,0.5824264883995056,0.2116280794143676,0.0,0.0,1.0,18.4907455444336,48.0,-715.3952026367188,-5685.4521484375,89.6398696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522521972656,301.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1152282208204269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001169419920188,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715200,291.3616638183594,297.1499938964844,293.1499938964844,0.1360441744327545,-3015.648681640625,304.02783203125,0.9331098198890686,0.1695820689201355,0.1477052718400955,291.4089660644531,297.1499938964844,293.1499938964844,0.1394085884094238,-3234.63037109375,304.0414123535156,0.939460515975952,0.1704083830118179,0.1582988053560257,291.34521484375,297.1499938964844,293.1499938964844,0.1692865788936615,-2788.5166015625,304.0127258300781,0.9894454479217528,0.2014290392398834,0.1367033869028091,291.1047058105469,297.1499938964844,293.1499938964844,0.15346759557724,-3477.3330078125,304.0937805175781,0.9634448885917664,0.2874826192855835,0.1696354001760482,291.7372741699219,297.1499938964844,293.1499938964844,0.0133612435311079,-4050.576416015625,301.8521728515625,0.6284233927726746,0.050000000745058,0.2268402427434921,287.1612548828125,291.1499938964844,265.1600036621094,263.6690673828125,280.53326416015625,291.73248291015625,287.1045837402344,1.0,0.1938808709383011,0.9993873834609984,0.9993873834609984,1.0,1.0,-1.0070877075195312,0.424661248922348,0.5824264883995056,0.2116280794143676,0.0,0.0,1.0,18.4907455444336,48.0,-715.3952026367188,-5685.4521484375,89.6398696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522521972656,301.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1152282208204269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001169419920188,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715260,291.4813842773437,297.1499938964844,293.1499938964844,0.163908913731575,-3499.732177734375,304.0221252441406,0.950462818145752,0.1906050741672516,0.167006105184555,291.5797424316406,297.1499938964844,293.1499938964844,0.1564897447824478,-3547.673583984375,304.04937744140625,0.9363080859184264,0.1799352765083313,0.1690201610326767,291.43475341796875,297.1499938964844,293.1499938964844,0.1826132088899612,-2962.31787109375,304.03497314453125,0.9779614806175232,0.2289030402898788,0.141352966427803,291.1462707519531,297.1499938964844,293.1499938964844,0.1836467087268829,-4019.2216796875,304.0607604980469,0.9779614806175232,0.3309882283210754,0.1913804858922958,291.8032531738281,297.1499938964844,293.1499938964844,0.0147360702976584,-4276.2900390625,302.2029724121094,0.6138750314712524,0.050000000745058,0.2271376252174377,286.7075500488281,291.1499938964844,265.1820983886719,263.6842041015625,280.4818725585937,291.79888916015625,286.6554870605469,1.0,0.2072474509477615,0.9984198808670044,0.9984198808670044,1.0,1.0,-1.0749784708023071,0.4573942124843597,0.6175842881202698,0.2222062349319458,0.0,0.0,1.0,20.81717109680176,68.0,-642.5752563476562,-5753.134765625,108.57576751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,301.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177677288651466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001195192744489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715320,291.4813842773437,297.1499938964844,293.1499938964844,0.163908913731575,-3499.732177734375,304.0221252441406,0.950462818145752,0.1906050741672516,0.167006105184555,291.5797424316406,297.1499938964844,293.1499938964844,0.1564897447824478,-3547.673583984375,304.04937744140625,0.9363080859184264,0.1799352765083313,0.1690201610326767,291.43475341796875,297.1499938964844,293.1499938964844,0.1826132088899612,-2962.31787109375,304.03497314453125,0.9779614806175232,0.2289030402898788,0.141352966427803,291.1462707519531,297.1499938964844,293.1499938964844,0.1836467087268829,-4019.2216796875,304.0607604980469,0.9779614806175232,0.3309882283210754,0.1913804858922958,291.8032531738281,297.1499938964844,293.1499938964844,0.0147360702976584,-4276.2900390625,302.2029724121094,0.6138750314712524,0.050000000745058,0.2271376252174377,286.7075500488281,291.1499938964844,265.1820983886719,263.6842041015625,280.4818725585937,291.79888916015625,286.6554870605469,1.0,0.2072474509477615,0.9984198808670044,0.9984198808670044,1.0,1.0,-1.0749784708023071,0.4573942124843597,0.6175842881202698,0.2222062349319458,0.0,0.0,1.0,20.81717109680176,68.0,-642.5752563476562,-5753.134765625,108.57576751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,301.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177677288651466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001195192744489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715380,291.59423828125,297.1499938964844,293.1499938964844,0.1928649246692657,-3983.3076171875,304.0164794921875,0.9450325965881348,0.2099917382001876,0.1848810017108917,291.7301025390625,297.1499938964844,293.1499938964844,0.1718200892210006,-3822.91162109375,304.0569763183594,0.9110966324806212,0.1891499310731887,0.1770316064357757,291.5362548828125,297.1499938964844,293.1499938964844,0.2356147915124893,-3630.01025390625,303.9840087890625,0.9945895671844482,0.2518747746944427,0.1688679009675979,291.2334289550781,297.1499938964844,293.1499938964844,0.2347128093242645,-4891.53369140625,304.0048522949219,0.9930082559585572,0.3641667366027832,0.2272058874368667,291.8684997558594,297.1499938964844,293.1499938964844,0.016349408775568,-4515.349609375,302.5426940917969,0.5885328054428101,0.050000000745058,0.2277062088251114,286.2153015136719,291.1499938964844,265.203857421875,263.6990966796875,280.3905029296875,291.8644104003906,286.1612243652344,1.0,0.2282523959875106,0.997452437877655,0.997452437877655,1.0,1.0,-1.1827677488327026,0.5094074010848999,0.6733603477478027,0.2401541173458099,0.0,0.0,1.0,25.12694549560547,88.0,-673.3426513671875,-5868.8779296875,144.46702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7451171875,301.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1209541633725166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001227531029144,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715440,291.59423828125,297.1499938964844,293.1499938964844,0.1928649246692657,-3983.3076171875,304.0164794921875,0.9450325965881348,0.2099917382001876,0.1848810017108917,291.7301025390625,297.1499938964844,293.1499938964844,0.1718200892210006,-3822.91162109375,304.0569763183594,0.9110966324806212,0.1891499310731887,0.1770316064357757,291.5362548828125,297.1499938964844,293.1499938964844,0.2356147915124893,-3630.01025390625,303.9840087890625,0.9945895671844482,0.2518747746944427,0.1688679009675979,291.2334289550781,297.1499938964844,293.1499938964844,0.2347128093242645,-4891.53369140625,304.0048522949219,0.9930082559585572,0.3641667366027832,0.2272058874368667,291.8684997558594,297.1499938964844,293.1499938964844,0.016349408775568,-4515.349609375,302.5426940917969,0.5885328054428101,0.050000000745058,0.2277062088251114,286.2153015136719,291.1499938964844,265.203857421875,263.6990966796875,280.3905029296875,291.8644104003906,286.1612243652344,1.0,0.2282523959875106,0.997452437877655,0.997452437877655,1.0,1.0,-1.1827677488327026,0.5094074010848999,0.6733603477478027,0.2401541173458099,0.0,0.0,1.0,25.12694549560547,88.0,-673.3426513671875,-5868.8779296875,144.46702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7451171875,301.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1209541633725166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001227531029144,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715500,291.6483764648437,297.1499938964844,293.1499938964844,0.2078267931938171,-4226.47802734375,304.0135498046875,0.930600881576538,0.2190643101930618,0.1933033317327499,291.7924499511719,297.1499938964844,293.1499938964844,0.1815794855356216,-3995.593505859375,304.0561218261719,0.8936141729354858,0.1948886662721634,0.1823138743638992,291.5997009277344,297.1499938964844,293.1499938964844,0.2588275969028473,-3907.490966796875,303.972900390625,0.9878849387168884,0.25985187292099,0.179101824760437,291.2916564941406,297.1499938964844,293.1499938964844,0.2723778784275055,-5508.90234375,303.96240234375,0.998375654220581,0.3770265877246856,0.252713143825531,291.9018859863281,297.1499938964844,293.1499938964844,0.0172754544764757,-4642.81298828125,302.70391845703125,0.5695019364356995,0.050000000745058,0.2282090783119201,285.9477844238281,291.1499938964844,265.2145690917969,263.7064208984375,280.3478698730469,291.8979187011719,285.8952331542969,1.0,0.2411367893218994,0.996968686580658,0.996968686580658,1.0,1.0,-1.242866277694702,0.5383021235466003,0.7045641541481018,0.2511139810085296,0.0,0.0,1.0,28.588977813720703,88.0,-694.8720092773438,-5926.72412109375,169.39129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517028808594,300.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227921098470687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246183819603,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715560,291.70123291015625,297.1499938964844,293.1499938964844,0.2228499948978424,-4466.14794921875,304.01104736328125,0.9096300601959229,0.227710485458374,0.2013929635286331,291.8500061035156,297.1499938964844,293.1499938964844,0.1920491009950637,-4178.228515625,304.0541381835937,0.8725994825363159,0.2007762342691421,0.1879685223102569,291.6556701660156,297.1499938964844,293.1499938964844,0.2748436629772186,-4095.150634765625,303.9759521484375,0.967817485332489,0.2684955894947052,0.1850149929523468,291.3616027832031,297.1499938964844,293.1499938964844,0.3163904845714569,-6205.720703125,303.91656494140625,0.9990000128746032,0.3868379592895508,0.2813212275505066,291.9361572265625,297.1499938964844,293.1499938964844,0.0182759519666433,-4771.93408203125,302.859375,0.547065019607544,0.050000000745058,0.2289275825023651,285.6853332519531,291.1499938964844,265.22515869140625,263.7136535644531,280.3175354003906,291.9322509765625,285.6375732421875,1.0,0.2551643848419189,0.99619323015213,0.99619323015213,1.0,1.0,-1.3016492128372192,0.5663641691207886,0.7352849841117859,0.2628514170646667,0.0,0.0,1.0,33.244510650634766,108.0,-692.9235229492188,-5977.38525390625,198.7653350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5631103515625,300.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247643306851387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001266199396923,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715620,291.8033142089844,297.1499938964844,293.1499938964844,0.252505213022232,-4926.759765625,304.0080261230469,0.8717591762542725,0.2437138259410858,0.2165005207061767,291.95684814453125,297.1499938964844,293.1499938964844,0.2134427279233932,-4543.23583984375,304.05047607421875,0.8344470858573914,0.2120390087366104,0.1991981714963913,291.7550048828125,297.1499938964844,293.1499938964844,0.3092934787273407,-4489.35888671875,303.9764404296875,0.922351896762848,0.286197304725647,0.1976104080677032,291.5243835449219,297.1499938964844,293.1499938964844,0.4163909256458282,-7711.63720703125,303.8276672363281,0.9990000128746032,0.399207055568695,0.3421925604343414,292.0076904296875,297.1499938964844,293.1499938964844,0.0203974395990371,-5021.82958984375,303.1492919921875,0.5076568126678467,0.050000000745058,0.2308229804039001,285.1988525390625,291.1499938964844,265.245849609375,263.72784423828125,280.2842102050781,292.00390625,285.1597595214844,1.0,0.2858910858631134,0.9946423768997192,0.9946423768997192,1.0,1.0,-1.4237250089645386,0.6238166093826294,0.799908459186554,0.2912647426128387,0.0,0.0,1.0,45.29496383666992,126.0,-651.8743286132812,-6070.42919921875,273.48980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4095153808594,300.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1289669424295425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013088506239,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715680,291.8033142089844,297.1499938964844,293.1499938964844,0.252505213022232,-4926.759765625,304.0080261230469,0.8717591762542725,0.2437138259410858,0.2165005207061767,291.95684814453125,297.1499938964844,293.1499938964844,0.2134427279233932,-4543.23583984375,304.05047607421875,0.8344470858573914,0.2120390087366104,0.1991981714963913,291.7550048828125,297.1499938964844,293.1499938964844,0.3092934787273407,-4489.35888671875,303.9764404296875,0.922351896762848,0.286197304725647,0.1976104080677032,291.5243835449219,297.1499938964844,293.1499938964844,0.4163909256458282,-7711.63720703125,303.8276672363281,0.9990000128746032,0.399207055568695,0.3421925604343414,292.0076904296875,297.1499938964844,293.1499938964844,0.0203974395990371,-5021.82958984375,303.1492919921875,0.5076568126678467,0.050000000745058,0.2308229804039001,285.1988525390625,291.1499938964844,265.245849609375,263.72784423828125,280.2842102050781,292.00390625,285.1597595214844,1.0,0.2858910858631134,0.9946423768997192,0.9946423768997192,1.0,1.0,-1.4237250089645386,0.6238166093826294,0.799908459186554,0.2912647426128387,0.0,0.0,1.0,45.29496383666992,126.0,-651.8743286132812,-6070.42919921875,273.48980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4095153808594,300.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1289669424295425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013088506239,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715740,291.900390625,297.1499938964844,293.1499938964844,0.2811435461044311,-5356.8310546875,304.0076904296875,0.8330196738243103,0.2581430375576019,0.2303457558155059,292.0542907714844,297.1499938964844,293.1499938964844,0.2343792617321014,-4890.234375,304.048828125,0.794702410697937,0.2224946171045303,0.2098342776298523,291.8468933105469,297.1499938964844,293.1499938964844,0.3439583778381347,-4873.43798828125,303.9765930175781,0.8770442008972168,0.3029015064239502,0.2098990827798843,291.6977844238281,297.1499938964844,293.1499938964844,0.4953188896179199,-8810.41796875,303.81024169921875,0.9757488369941713,0.4051888585090637,0.3826986849308014,292.0836486816406,297.1499938964844,293.1499938964844,0.022855682298541,-5275.810546875,303.4026184082031,0.4728520214557647,0.050000000745058,0.2337444424629211,284.7800598144531,291.1499938964844,265.26580810546875,263.74151611328125,280.28057861328125,292.0799865722656,284.7538146972656,1.0,0.3172493875026703,0.9930915236473083,0.9930915236473083,1.0,1.0,-1.5201441049575806,0.6690728068351746,0.8510712385177612,0.3156039118766784,0.0,0.0,1.0,62.60368347167969,129.0,-553.9568481445312,-6131.0234375,361.2576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2961120605469,300.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333047598600387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001352873805444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715800,291.900390625,297.1499938964844,293.1499938964844,0.2811435461044311,-5356.8310546875,304.0076904296875,0.8330196738243103,0.2581430375576019,0.2303457558155059,292.0542907714844,297.1499938964844,293.1499938964844,0.2343792617321014,-4890.234375,304.048828125,0.794702410697937,0.2224946171045303,0.2098342776298523,291.8468933105469,297.1499938964844,293.1499938964844,0.3439583778381347,-4873.43798828125,303.9765930175781,0.8770442008972168,0.3029015064239502,0.2098990827798843,291.6977844238281,297.1499938964844,293.1499938964844,0.4953188896179199,-8810.41796875,303.81024169921875,0.9757488369941713,0.4051888585090637,0.3826986849308014,292.0836486816406,297.1499938964844,293.1499938964844,0.022855682298541,-5275.810546875,303.4026184082031,0.4728520214557647,0.050000000745058,0.2337444424629211,284.7800598144531,291.1499938964844,265.26580810546875,263.74151611328125,280.28057861328125,292.0799865722656,284.7538146972656,1.0,0.3172493875026703,0.9930915236473083,0.9930915236473083,1.0,1.0,-1.5201441049575806,0.6690728068351746,0.8510712385177612,0.3156039118766784,0.0,0.0,1.0,62.60368347167969,129.0,-553.9568481445312,-6131.0234375,361.2576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2961120605469,300.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333047598600387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001352873805444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715860,291.99249267578125,297.1499938964844,293.1499938964844,0.3065954744815826,-5726.00537109375,304.0128173828125,0.8090004324913025,0.2711191773414612,0.2428850680589676,292.14263916015625,297.1499938964844,293.1499938964844,0.2533007562160492,-5194.24560546875,304.05108642578125,0.7683928608894348,0.2323304414749145,0.2198984622955322,291.9341125488281,297.1499938964844,293.1499938964844,0.3752686381340027,-5208.3603515625,303.9823303222656,0.850443422794342,0.3182258903980255,0.2212738543748855,291.8153076171875,297.1499938964844,293.1499938964844,0.5279218554496765,-9211.55859375,303.8680114746094,0.9360759258270264,0.4180650115013122,0.3936446905136108,292.1587829589844,297.1499938964844,293.1499938964844,0.0251929275691509,-5482.75341796875,303.6355895996094,0.4396726489067077,0.050000000745058,0.2367144674062729,284.5169372558594,291.1499938964844,265.284912109375,263.754638671875,280.3000793457031,292.1553955078125,284.4999389648437,1.0,0.3411672711372375,0.9909714460372924,0.9909714460372924,1.0,1.0,-1.5775285959243774,0.696170449256897,0.8813581466674805,0.3300467133522033,0.0,0.0,1.0,79.5350112915039,132.0,-392.0924682617188,-6162.6435546875,436.3108520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.240478515625,299.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137409508228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394531864207,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
715920,291.99249267578125,297.1499938964844,293.1499938964844,0.3065954744815826,-5726.00537109375,304.0128173828125,0.8090004324913025,0.2711191773414612,0.2428850680589676,292.14263916015625,297.1499938964844,293.1499938964844,0.2533007562160492,-5194.24560546875,304.05108642578125,0.7683928608894348,0.2323304414749145,0.2198984622955322,291.9341125488281,297.1499938964844,293.1499938964844,0.3752686381340027,-5208.3603515625,303.9823303222656,0.850443422794342,0.3182258903980255,0.2212738543748855,291.8153076171875,297.1499938964844,293.1499938964844,0.5279218554496765,-9211.55859375,303.8680114746094,0.9360759258270264,0.4180650115013122,0.3936446905136108,292.1587829589844,297.1499938964844,293.1499938964844,0.0251929275691509,-5482.75341796875,303.6355895996094,0.4396726489067077,0.050000000745058,0.2367144674062729,284.5169372558594,291.1499938964844,265.284912109375,263.754638671875,280.3000793457031,292.1553955078125,284.4999389648437,1.0,0.3411672711372375,0.9909714460372924,0.9909714460372924,1.0,1.0,-1.5775285959243774,0.696170449256897,0.8813581466674805,0.3300467133522033,0.0,0.0,1.0,79.5350112915039,132.0,-392.0924682617188,-6162.6435546875,436.3108520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.240478515625,299.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137409508228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394531864207,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
