time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715980,292.0785217285156,297.1499938964844,293.1499938964844,0.3297626972198486,-6053.1474609375,304.0199584960937,0.7975923418998718,0.2829900085926056,0.254181832075119,292.2225646972656,297.1499938964844,293.1499938964844,0.2708357274532318,-5469.38330078125,304.0548400878906,0.7569259405136108,0.2416340857744217,0.2292634397745132,292.0160522460937,297.1499938964844,293.1499938964844,0.404119610786438,-5508.576171875,303.9901428222656,0.8393468856811523,0.3324066400527954,0.2316650152206421,291.9057006835937,297.1499938964844,293.1499938964844,0.5643776655197144,-9665.6240234375,303.90087890625,0.917900562286377,0.4335219264030456,0.4083375632762909,292.2281494140625,297.1499938964844,293.1499938964844,0.0274091232568025,-5654.59228515625,303.8607788085937,0.4226724803447723,0.050000000745058,0.2389508932828903,284.3241271972656,291.1499938964844,265.3030090332031,263.76708984375,280.3166198730469,292.2252197265625,284.3118591308594,1.0,0.3602555990219116,0.9888514280319214,0.9888514280319214,1.0,1.0,-1.6351349353790283,0.7234349250793457,0.9117000102996826,0.3447542786598205,0.0,0.0,1.0,92.6063995361328,120.0,-286.0311584472656,-6203.505859375,505.8160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24346923828125,299.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1410284638404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000143125973409,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716040,292.0785217285156,297.1499938964844,293.1499938964844,0.3297626972198486,-6053.1474609375,304.0199584960937,0.7975923418998718,0.2829900085926056,0.254181832075119,292.2225646972656,297.1499938964844,293.1499938964844,0.2708357274532318,-5469.38330078125,304.0548400878906,0.7569259405136108,0.2416340857744217,0.2292634397745132,292.0160522460937,297.1499938964844,293.1499938964844,0.404119610786438,-5508.576171875,303.9901428222656,0.8393468856811523,0.3324066400527954,0.2316650152206421,291.9057006835937,297.1499938964844,293.1499938964844,0.5643776655197144,-9665.6240234375,303.90087890625,0.917900562286377,0.4335219264030456,0.4083375632762909,292.2281494140625,297.1499938964844,293.1499938964844,0.0274091232568025,-5654.59228515625,303.8607788085937,0.4226724803447723,0.050000000745058,0.2389508932828903,284.3241271972656,291.1499938964844,265.3030090332031,263.76708984375,280.3166198730469,292.2252197265625,284.3118591308594,1.0,0.3602555990219116,0.9888514280319214,0.9888514280319214,1.0,1.0,-1.6351349353790283,0.7234349250793457,0.9117000102996826,0.3447542786598205,0.0,0.0,1.0,92.6063995361328,120.0,-286.0311584472656,-6203.505859375,505.8160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24346923828125,299.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1410284638404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000143125973409,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716100,292.1189880371094,297.1499938964844,293.1499938964844,0.3405770361423492,-6203.15380859375,304.0239562988281,0.7976226210594177,0.2886152267456054,0.2594176232814789,292.259521484375,297.1499938964844,293.1499938964844,0.2790858447551727,-5596.76708984375,304.0571594238281,0.7566163539886475,0.2461214810609817,0.2336668968200683,292.0547180175781,297.1499938964844,293.1499938964844,0.4177152514457702,-5647.4677734375,303.9945068359375,0.839480996131897,0.3391759097576141,0.2365309298038482,291.9463195800781,297.1499938964844,293.1499938964844,0.5822949409484863,-9886.8984375,303.91357421875,0.9171263575553894,0.4413076341152191,0.4157880246639251,292.2598876953125,297.1499938964844,293.1499938964844,0.028403365984559,-5723.30712890625,303.973876953125,0.4191413521766662,0.050000000745058,0.2395291030406952,284.2466125488281,291.1499938964844,265.3116455078125,263.7730407714844,280.32421875,292.2572021484375,284.2362365722656,1.0,0.3662850260734558,0.9877913594245912,0.9877913594245912,1.0,1.0,-1.6621907949447632,0.7362629175186157,0.9259278178215028,0.3517131805419922,0.0,0.0,1.0,96.24297332763672,120.0,-245.99710083007807,-6225.4208984375,532.9002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2630920410156,299.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1426272690296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001447485410608,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716160,292.15771484375,297.1499938964844,293.1499938964844,0.3509343564510345,-6345.32568359375,304.02801513671875,0.8006007075309753,0.2940706610679626,0.2644240856170654,292.2945861816406,297.1499938964844,293.1499938964844,0.2870144844055176,-5718.01904296875,304.05963134765625,0.7590276002883911,0.2505125403404236,0.2379049956798553,292.091796875,297.1499938964844,293.1499938964844,0.4308173954486847,-5779.8779296875,303.9989318847656,0.8424959778785706,0.3457702398300171,0.2412141412496566,291.9848327636719,297.1499938964844,293.1499938964844,0.5997263193130493,-10100.50390625,303.9248352050781,0.9203832745552064,0.4489921033382416,0.4231063723564148,292.28955078125,297.1499938964844,293.1499938964844,0.0293191615492105,-5781.462890625,304.088134765625,0.4177461564540863,0.050000000745058,0.2397704720497131,284.1798095703125,291.1499938964844,265.3199768066406,263.7787780761719,280.3312683105469,292.2870788574219,284.1709899902344,1.0,0.3706508278846741,0.9869562983512878,0.9869562983512878,1.0,1.0,-1.6879900693893433,0.7485183477401733,0.93947172164917,0.358368843793869,0.0,0.0,1.0,98.0659408569336,108.0,-212.03448486328125,-6248.05517578125,554.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2928466796875,299.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1440751701593399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001462179789086,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716220,292.2306213378906,297.1499938964844,293.1499938964844,0.3705971837043762,-6611.7705078125,304.0358581542969,0.817562460899353,0.3044214844703674,0.2736898958683014,292.3598022460937,297.1499938964844,293.1499938964844,0.3021251261234283,-5946.416015625,304.0645446777344,0.774775505065918,0.2589508593082428,0.2457960695028305,292.1617736816406,297.1499938964844,293.1499938964844,0.4559640288352966,-6030.61767578125,304.00732421875,0.8602715134620667,0.3583831787109375,0.2499907314777374,292.05712890625,297.1499938964844,293.1499938964844,0.6334400773048401,-10509.4736328125,303.9435119628906,0.9424877166748048,0.4638431072235107,0.4370502531528473,292.34588623046875,297.1499938964844,293.1499938964844,0.0368514992296695,-6396.46142578125,304.12969970703125,0.4446543753147125,0.0579391680657863,0.2635823488235473,284.0552062988281,291.1499938964844,265.335693359375,263.7896728515625,280.3302001953125,292.34344482421875,284.0450744628906,1.0,0.3764501512050628,0.9852860569953918,0.9852860569953918,1.0,1.0,-1.7644288539886477,0.7850334048271179,0.9793954491615297,0.3779208660125732,0.0,0.0,1.0,95.23897552490234,96.0,-190.3595123291016,-6315.4873046875,597.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3756408691406,299.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1465179771184921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001486971304984,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716280,292.2306213378906,297.1499938964844,293.1499938964844,0.3705971837043762,-6611.7705078125,304.0358581542969,0.817562460899353,0.3044214844703674,0.2736898958683014,292.3598022460937,297.1499938964844,293.1499938964844,0.3021251261234283,-5946.416015625,304.0645446777344,0.774775505065918,0.2589508593082428,0.2457960695028305,292.1617736816406,297.1499938964844,293.1499938964844,0.4559640288352966,-6030.61767578125,304.00732421875,0.8602715134620667,0.3583831787109375,0.2499907314777374,292.05712890625,297.1499938964844,293.1499938964844,0.6334400773048401,-10509.4736328125,303.9435119628906,0.9424877166748048,0.4638431072235107,0.4370502531528473,292.34588623046875,297.1499938964844,293.1499938964844,0.0368514992296695,-6396.46142578125,304.12969970703125,0.4446543753147125,0.0579391680657863,0.2635823488235473,284.0552062988281,291.1499938964844,265.335693359375,263.7896728515625,280.3302001953125,292.34344482421875,284.0450744628906,1.0,0.3764501512050628,0.9852860569953918,0.9852860569953918,1.0,1.0,-1.7644288539886477,0.7850334048271179,0.9793954491615297,0.3779208660125732,0.0,0.0,1.0,95.23897552490234,96.0,-190.3595123291016,-6315.4873046875,597.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3756408691406,299.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1465179771184921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001486971304984,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716340,292.2982788085937,297.1499938964844,293.1499938964844,0.389676570892334,-6866.94677734375,304.0421142578125,0.8417915105819702,0.3139901757240295,0.2820925414562225,292.4185485839844,297.1499938964844,293.1499938964844,0.317099004983902,-6170.259765625,304.06805419921875,0.7997365593910217,0.2670495510101318,0.2531474828720093,292.22735595703125,297.1499938964844,293.1499938964844,0.4805929362773895,-6272.71044921875,304.0138244628906,0.8882577419281006,0.3701189756393432,0.258043885231018,292.1245422363281,297.1499938964844,293.1499938964844,0.6667404174804688,-10909.263671875,303.956787109375,0.9735761284828186,0.4778564274311065,0.4500555992126465,292.4078369140625,297.1499938964844,293.1499938964844,0.0485008880496025,-7323.1552734375,304.11737060546875,0.4878881871700287,0.0657581388950347,0.2997291088104248,283.9081115722656,291.1499938964844,265.3500061035156,263.79962158203125,280.3276672363281,292.4053649902344,283.8994140625,1.0,0.3801475167274475,0.9836158752441406,0.9836158752441406,1.0,1.0,-1.852042436599732,0.8269531726837158,1.0250892639160156,0.4008353650569916,0.0,0.0,1.0,88.33853149414062,84.0,-193.3939208984375,-6388.82177734375,639.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4715881347656,299.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1484657973051071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001506739208707,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716400,292.2982788085937,297.1499938964844,293.1499938964844,0.389676570892334,-6866.94677734375,304.0421142578125,0.8417915105819702,0.3139901757240295,0.2820925414562225,292.4185485839844,297.1499938964844,293.1499938964844,0.317099004983902,-6170.259765625,304.06805419921875,0.7997365593910217,0.2670495510101318,0.2531474828720093,292.22735595703125,297.1499938964844,293.1499938964844,0.4805929362773895,-6272.71044921875,304.0138244628906,0.8882577419281006,0.3701189756393432,0.258043885231018,292.1245422363281,297.1499938964844,293.1499938964844,0.6667404174804688,-10909.263671875,303.956787109375,0.9735761284828186,0.4778564274311065,0.4500555992126465,292.4078369140625,297.1499938964844,293.1499938964844,0.0485008880496025,-7323.1552734375,304.11737060546875,0.4878881871700287,0.0657581388950347,0.2997291088104248,283.9081115722656,291.1499938964844,265.3500061035156,263.79962158203125,280.3276672363281,292.4053649902344,283.8994140625,1.0,0.3801475167274475,0.9836158752441406,0.9836158752441406,1.0,1.0,-1.852042436599732,0.8269531726837158,1.0250892639160156,0.4008353650569916,0.0,0.0,1.0,88.33853149414062,84.0,-193.3939208984375,-6388.82177734375,639.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4715881347656,299.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1484657973051071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001506739208707,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716460,292.3615417480469,297.1499938964844,293.1499938964844,0.4072595238685608,-7098.16015625,304.0487670898437,0.8704551458358765,0.3227337598800659,0.289740651845932,292.4718017578125,297.1499938964844,293.1499938964844,0.3313694596290588,-6380.49169921875,304.07159423828125,0.8269878625869751,0.2747779190540313,0.260154128074646,292.289306640625,297.1499938964844,293.1499938964844,0.5035021305084229,-6493.802734375,304.02105712890625,0.9220747351646424,0.380924254655838,0.2654344737529754,292.1878356933594,297.1499938964844,293.1499938964844,0.6943557262420654,-11226.5146484375,303.9761962890625,0.9990000128746032,0.4909963011741638,0.4598540663719177,292.4697265625,297.1499938964844,293.1499938964844,0.0572943016886711,-8048.3037109375,304.1137390136719,0.5181774497032166,0.0720134377479553,0.327481061220169,283.7854919433594,291.1499938964844,265.36151123046875,263.8074951171875,280.3335876464844,292.4674377441406,283.77886962890625,1.0,0.3817449510097503,0.9814820885658264,0.9814820885658264,1.0,1.0,-1.9236633777618408,0.8612602949142456,1.0624030828475952,0.4198073744773865,0.0,0.0,1.0,80.77849578857422,72.0,-169.7260284423828,-6448.87890625,668.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5721740722656,299.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1499733477830886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000152203880134,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716520,292.3615417480469,297.1499938964844,293.1499938964844,0.4072595238685608,-7098.16015625,304.0487670898437,0.8704551458358765,0.3227337598800659,0.289740651845932,292.4718017578125,297.1499938964844,293.1499938964844,0.3313694596290588,-6380.49169921875,304.07159423828125,0.8269878625869751,0.2747779190540313,0.260154128074646,292.289306640625,297.1499938964844,293.1499938964844,0.5035021305084229,-6493.802734375,304.02105712890625,0.9220747351646424,0.380924254655838,0.2654344737529754,292.1878356933594,297.1499938964844,293.1499938964844,0.6943557262420654,-11226.5146484375,303.9761962890625,0.9990000128746032,0.4909963011741638,0.4598540663719177,292.4697265625,297.1499938964844,293.1499938964844,0.0572943016886711,-8048.3037109375,304.1137390136719,0.5181774497032166,0.0720134377479553,0.327481061220169,283.7854919433594,291.1499938964844,265.36151123046875,263.8074951171875,280.3335876464844,292.4674377441406,283.77886962890625,1.0,0.3817449510097503,0.9814820885658264,0.9814820885658264,1.0,1.0,-1.9236633777618408,0.8612602949142456,1.0624030828475952,0.4198073744773865,0.0,0.0,1.0,80.77849578857422,72.0,-169.7260284423828,-6448.87890625,668.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5721740722656,299.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1499733477830886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000152203880134,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716580,292.4203491210937,297.1499938964844,293.1499938964844,0.4227955341339111,-7298.5966796875,304.0566711425781,0.8941999673843384,0.3307833075523376,0.2968803346157074,292.5202331542969,297.1499938964844,293.1499938964844,0.3444070518016815,-6569.27685546875,304.0760498046875,0.8481752872467041,0.2821365892887115,0.2669609487056732,292.3472900390625,297.1499938964844,293.1499938964844,0.5239747166633606,-6687.4462890625,304.0299987792969,0.950952410697937,0.3909756541252136,0.2723785936832428,292.2160949707031,297.1499938964844,293.1499938964844,0.6606334447860718,-10725.4775390625,304.0901184082031,0.9990000128746032,0.509530782699585,0.4355188906192779,292.5269775390625,297.1499938964844,293.1499938964844,0.064664252102375,-8680.7197265625,304.1136169433594,0.5455962419509888,0.0776332840323448,0.3521167635917663,283.7204284667969,291.1499938964844,265.3691101074219,263.8123779296875,280.35797119140625,292.5249328613281,283.71807861328125,1.0,0.3799501955509186,0.979348361492157,0.979348361492157,1.0,1.0,-1.9490933418273928,0.8734085559844971,1.075684905052185,0.4265316426753998,0.0,0.0,1.0,75.54615020751953,75.0,-100.13094329833984,-6479.234375,670.9712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,299.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1510304361581802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001532766909804,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716640,292.4203491210937,297.1499938964844,293.1499938964844,0.4227955341339111,-7298.5966796875,304.0566711425781,0.8941999673843384,0.3307833075523376,0.2968803346157074,292.5202331542969,297.1499938964844,293.1499938964844,0.3444070518016815,-6569.27685546875,304.0760498046875,0.8481752872467041,0.2821365892887115,0.2669609487056732,292.3472900390625,297.1499938964844,293.1499938964844,0.5239747166633606,-6687.4462890625,304.0299987792969,0.950952410697937,0.3909756541252136,0.2723785936832428,292.2160949707031,297.1499938964844,293.1499938964844,0.6606334447860718,-10725.4775390625,304.0901184082031,0.9990000128746032,0.509530782699585,0.4355188906192779,292.5269775390625,297.1499938964844,293.1499938964844,0.064664252102375,-8680.7197265625,304.1136169433594,0.5455962419509888,0.0776332840323448,0.3521167635917663,283.7204284667969,291.1499938964844,265.3691101074219,263.8123779296875,280.35797119140625,292.5249328613281,283.71807861328125,1.0,0.3799501955509186,0.979348361492157,0.979348361492157,1.0,1.0,-1.9490933418273928,0.8734085559844971,1.075684905052185,0.4265316426753998,0.0,0.0,1.0,75.54615020751953,75.0,-100.13094329833984,-6479.234375,670.9712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,299.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1510304361581802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001532766909804,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716700,292.44842529296875,297.1499938964844,293.1499938964844,0.4298484921455383,-7388.5009765625,304.0608215332031,0.90462064743042,0.3345101773738861,0.3002172410488128,292.54327392578125,297.1499938964844,293.1499938964844,0.350432425737381,-6655.5419921875,304.0785217285156,0.857727587223053,0.2855863869190216,0.2702005505561828,292.3750305175781,297.1499938964844,293.1499938964844,0.5333905220031738,-6775.412109375,304.0346984863281,0.962668001651764,0.3956905305385589,0.2756595909595489,292.2157287597656,297.1499938964844,293.1499938964844,0.6457189917564392,-10515.1494140625,304.1278381347656,0.9990000128746032,0.5214284062385559,0.4258410930633545,292.55340576171875,297.1499938964844,293.1499938964844,0.0680622160434722,-8980.4453125,304.1140441894531,0.5583276152610779,0.0803329497575759,0.3639531433582306,283.7027893066406,291.1499938964844,265.3715209960937,263.81378173828125,280.3673095703125,292.5514831542969,283.70068359375,1.0,0.3803417384624481,0.9782814383506776,0.9782814383506776,1.0,1.0,-1.9635130167007449,0.8803448677062988,1.0831681489944458,0.4302087426185608,0.0,0.0,1.0,73.67156219482422,75.0,-76.2620620727539,-6496.23974609375,675.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73126220703125,299.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1513784229755401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000153629851411,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716760,292.4755554199219,297.1499938964844,293.1499938964844,0.4366574883460998,-7474.92822265625,304.06463623046875,0.9140825867652892,0.3380694091320038,0.3034092485904693,292.5655822753906,297.1499938964844,293.1499938964844,0.3562797605991363,-6738.86376953125,304.0809020996094,0.8660650253295898,0.2888906002044678,0.2733150124549866,292.4018859863281,297.1499938964844,293.1499938964844,0.5425450205802917,-6860.556640625,304.0390014648437,0.972036838531494,0.4002314209938049,0.2788228094577789,292.2128295898437,297.1499938964844,293.1499938964844,0.6338791847229004,-10351.3271484375,304.1532592773437,0.9990000128746032,0.5338296294212341,0.4183316528797149,292.5783386230469,297.1499938964844,293.1499938964844,0.0713714286684989,-9277.5263671875,304.11456298828125,0.5698047280311584,0.0829915180802345,0.3756585419178009,283.6851806640625,291.1499938964844,265.37310791015625,263.81451416015625,280.3746032714844,292.5765380859375,283.68316650390625,1.0,0.3813294768333435,0.9773009419441224,0.9773009419441224,1.0,1.0,-1.97992205619812,0.8882313370704651,1.0916906595230105,0.4344714879989624,0.0,0.0,1.0,72.38578033447266,93.0,-63.19303512573242,-6514.515625,684.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78546142578125,299.7997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1516191363334655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001538741489639,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716820,292.5272521972656,297.1499938964844,293.1499938964844,0.4500799179077148,-7644.8916015625,304.0706481933594,0.9183619022369384,0.3446730673313141,0.3094906210899353,292.6082763671875,297.1499938964844,293.1499938964844,0.3678626418113708,-6903.28955078125,304.0845947265625,0.8701207041740417,0.2950381338596344,0.2792783379554748,292.4531555175781,297.1499938964844,293.1499938964844,0.5607056021690369,-7028.98779296875,304.045654296875,0.976307451725006,0.4087914228439331,0.2849056720733642,292.2166748046875,297.1499938964844,293.1499938964844,0.6407359838485718,-10446.7783203125,304.13885498046875,0.9990000128746032,0.5568472743034363,0.4215322136878967,292.62481689453125,297.1499938964844,293.1499938964844,0.0778811573982238,-9875.9267578125,304.11553955078125,0.581967294216156,0.0880482122302055,0.3989350795745849,283.6382141113281,291.1499938964844,265.37384033203125,263.814208984375,280.3765563964844,292.6231994628906,283.634765625,1.0,0.3905916810035705,0.975339949131012,0.975339949131012,1.0,1.0,-2.033466339111328,0.91407710313797,1.119389295578003,0.4482941925525665,0.0,0.0,1.0,74.45806884765625,111.0,-69.80778503417969,-6562.72802734375,735.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,299.8096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518469601869583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000154105364345,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716880,292.5272521972656,297.1499938964844,293.1499938964844,0.4500799179077148,-7644.8916015625,304.0706481933594,0.9183619022369384,0.3446730673313141,0.3094906210899353,292.6082763671875,297.1499938964844,293.1499938964844,0.3678626418113708,-6903.28955078125,304.0845947265625,0.8701207041740417,0.2950381338596344,0.2792783379554748,292.4531555175781,297.1499938964844,293.1499938964844,0.5607056021690369,-7028.98779296875,304.045654296875,0.976307451725006,0.4087914228439331,0.2849056720733642,292.2166748046875,297.1499938964844,293.1499938964844,0.6407359838485718,-10446.7783203125,304.13885498046875,0.9990000128746032,0.5568472743034363,0.4215322136878967,292.62481689453125,297.1499938964844,293.1499938964844,0.0778811573982238,-9875.9267578125,304.11553955078125,0.581967294216156,0.0880482122302055,0.3989350795745849,283.6382141113281,291.1499938964844,265.37384033203125,263.814208984375,280.3765563964844,292.6231994628906,283.634765625,1.0,0.3905916810035705,0.975339949131012,0.975339949131012,1.0,1.0,-2.033466339111328,0.91407710313797,1.119389295578003,0.4482941925525665,0.0,0.0,1.0,74.45806884765625,111.0,-69.80778503417969,-6562.72802734375,735.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,299.8096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518469601869583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000154105364345,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
716940,292.5755920410156,297.1499938964844,293.1499938964844,0.4634524881839752,-7813.658203125,304.07476806640625,0.908633589744568,0.3506417274475097,0.3151355981826782,292.6482849121094,297.1499938964844,293.1499938964844,0.3794684410095215,-7067.255859375,304.0870056152344,0.8624525666236877,0.3006444871425628,0.284862607717514,292.50115966796875,297.1499938964844,293.1499938964844,0.5789689421653748,-7197.6806640625,304.0499572753906,0.968116283416748,0.4167085587978363,0.2906444668769836,292.25006103515625,297.1499938964844,293.1499938964844,0.6783240437507629,-10949.03515625,304.0791320800781,0.9990000128746032,0.5737882852554321,0.4415254294872284,292.6684265136719,297.1499938964844,293.1499938964844,0.0839772969484329,-10449.759765625,304.11688232421875,0.5834682583808899,0.0925067067146301,0.4205890893936157,283.566162109375,291.1499938964844,265.3717041015625,263.81170654296875,280.368896484375,292.6669616699219,283.5616149902344,1.0,0.4054217636585235,0.9733788967132568,0.9733788967132568,1.0,1.0,-2.103851079940796,0.9480937719345092,1.1557573080062866,0.4666559398174286,0.0,0.0,1.0,80.92063903808594,129.0,-94.96127319335938,-6616.52099609375,818.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,299.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518681943416595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001541269157314,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717000,292.5755920410156,297.1499938964844,293.1499938964844,0.4634524881839752,-7813.658203125,304.07476806640625,0.908633589744568,0.3506417274475097,0.3151355981826782,292.6482849121094,297.1499938964844,293.1499938964844,0.3794684410095215,-7067.255859375,304.0870056152344,0.8624525666236877,0.3006444871425628,0.284862607717514,292.50115966796875,297.1499938964844,293.1499938964844,0.5789689421653748,-7197.6806640625,304.0499572753906,0.968116283416748,0.4167085587978363,0.2906444668769836,292.25006103515625,297.1499938964844,293.1499938964844,0.6783240437507629,-10949.03515625,304.0791320800781,0.9990000128746032,0.5737882852554321,0.4415254294872284,292.6684265136719,297.1499938964844,293.1499938964844,0.0839772969484329,-10449.759765625,304.11688232421875,0.5834682583808899,0.0925067067146301,0.4205890893936157,283.566162109375,291.1499938964844,265.3717041015625,263.81170654296875,280.368896484375,292.6669616699219,283.5616149902344,1.0,0.4054217636585235,0.9733788967132568,0.9733788967132568,1.0,1.0,-2.103851079940796,0.9480937719345092,1.1557573080062866,0.4666559398174286,0.0,0.0,1.0,80.92063903808594,129.0,-94.96127319335938,-6616.52099609375,818.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,299.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518681943416595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001541269157314,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717060,292.6209716796875,297.1499938964844,293.1499938964844,0.4766508936882019,-7979.26806640625,304.0778503417969,0.8917849659919739,0.3559879958629608,0.3203427493572235,292.6857604980469,297.1499938964844,293.1499938964844,0.3910421431064605,-7229.74609375,304.0887145996094,0.8479525446891785,0.30575692653656,0.2900990843772888,292.5463562011719,297.1499938964844,293.1499938964844,0.5971794724464417,-7364.73828125,304.05291748046875,0.9507174491882324,0.423979789018631,0.2960294187068939,292.31353759765625,297.1499938964844,293.1499938964844,0.7401061058044434,-11752.3564453125,303.9995422363281,0.9990000128746032,0.5837777853012085,0.4736540019512176,292.71063232421875,297.1499938964844,293.1499938964844,0.0893951579928398,-10966.2548828125,304.118896484375,0.5773440599441528,0.0961502864956855,0.4393828213214874,283.47564697265625,291.1499938964844,265.366943359375,263.8072509765625,280.3564758300781,292.7092590332031,283.470458984375,1.0,0.4241011440753937,0.9711712002754213,0.9711712002754213,1.0,1.0,-2.184015274047852,0.9868977665901184,1.197117567062378,0.4876268208026886,0.0,0.0,1.0,90.97931671142578,147.0,-118.97664642333984,-6669.65771484375,929.8746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0358581542969,299.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518121510744094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001540700468467,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717120,292.6209716796875,297.1499938964844,293.1499938964844,0.4766508936882019,-7979.26806640625,304.0778503417969,0.8917849659919739,0.3559879958629608,0.3203427493572235,292.6857604980469,297.1499938964844,293.1499938964844,0.3910421431064605,-7229.74609375,304.0887145996094,0.8479525446891785,0.30575692653656,0.2900990843772888,292.5463562011719,297.1499938964844,293.1499938964844,0.5971794724464417,-7364.73828125,304.05291748046875,0.9507174491882324,0.423979789018631,0.2960294187068939,292.31353759765625,297.1499938964844,293.1499938964844,0.7401061058044434,-11752.3564453125,303.9995422363281,0.9990000128746032,0.5837777853012085,0.4736540019512176,292.71063232421875,297.1499938964844,293.1499938964844,0.0893951579928398,-10966.2548828125,304.118896484375,0.5773440599441528,0.0961502864956855,0.4393828213214874,283.47564697265625,291.1499938964844,265.366943359375,263.8072509765625,280.3564758300781,292.7092590332031,283.470458984375,1.0,0.4241011440753937,0.9711712002754213,0.9711712002754213,1.0,1.0,-2.184015274047852,0.9868977665901184,1.197117567062378,0.4876268208026886,0.0,0.0,1.0,90.97931671142578,147.0,-118.97664642333984,-6669.65771484375,929.8746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0358581542969,299.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518121510744094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001540700468467,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717180,292.6636962890625,297.1499938964844,293.1499938964844,0.4894660115242004,-8138.79833984375,304.0805358886719,0.8717058300971985,0.3607262372970581,0.3251048326492309,292.7208557128906,297.1499938964844,293.1499938964844,0.4024389982223511,-7388.50830078125,304.09014892578125,0.8307992219924927,0.3104018867015838,0.294997900724411,292.5890808105469,297.1499938964844,293.1499938964844,0.6150686740875244,-7527.33740234375,304.0554504394531,0.9274736642837524,0.4306060373783111,0.3010445535182953,292.4018249511719,297.1499938964844,293.1499938964844,0.8202230930328369,-12763.3349609375,303.916259765625,0.9990000128746032,0.5871179699897766,0.5139418840408325,292.7518005371094,297.1499938964844,293.1499938964844,0.0940240025520324,-11409.072265625,304.12158203125,0.5664138793945312,0.0989342927932739,0.4548315107822418,283.3747253417969,291.1499938964844,265.3599548339844,263.8011169433594,280.3422546386719,292.75048828125,283.36944580078125,1.0,0.4451636970043182,0.9689635038375854,0.9689635038375854,1.0,1.0,-2.2685859203338623,1.027898192405701,1.2406878471374512,0.509789228439331,0.0,0.0,1.0,104.0396728515625,150.0,-134.6646728515625,-6718.5322265625,1064.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,299.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1517730802297592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001540303783258,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717240,292.6636962890625,297.1499938964844,293.1499938964844,0.4894660115242004,-8138.79833984375,304.0805358886719,0.8717058300971985,0.3607262372970581,0.3251048326492309,292.7208557128906,297.1499938964844,293.1499938964844,0.4024389982223511,-7388.50830078125,304.09014892578125,0.8307992219924927,0.3104018867015838,0.294997900724411,292.5890808105469,297.1499938964844,293.1499938964844,0.6150686740875244,-7527.33740234375,304.0554504394531,0.9274736642837524,0.4306060373783111,0.3010445535182953,292.4018249511719,297.1499938964844,293.1499938964844,0.8202230930328369,-12763.3349609375,303.916259765625,0.9990000128746032,0.5871179699897766,0.5139418840408325,292.7518005371094,297.1499938964844,293.1499938964844,0.0940240025520324,-11409.072265625,304.12158203125,0.5664138793945312,0.0989342927932739,0.4548315107822418,283.3747253417969,291.1499938964844,265.3599548339844,263.8011169433594,280.3422546386719,292.75048828125,283.36944580078125,1.0,0.4451636970043182,0.9689635038375854,0.9689635038375854,1.0,1.0,-2.2685859203338623,1.027898192405701,1.2406878471374512,0.509789228439331,0.0,0.0,1.0,104.0396728515625,150.0,-134.6646728515625,-6718.5322265625,1064.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,299.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1517730802297592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001540303783258,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717300,292.6839599609375,297.1499938964844,293.1499938964844,0.4955235421657562,-8213.50390625,304.0821533203125,0.8639643788337708,0.3629056215286255,0.3272815644741058,292.7373962402344,297.1499938964844,293.1499938964844,0.4078899621963501,-7463.794921875,304.09112548828125,0.8242067098617554,0.3125840425491333,0.2972800135612488,292.60943603515625,297.1499938964844,293.1499938964844,0.6236486434936523,-7604.52587890625,304.0570678710937,0.9182985424995422,0.433713287115097,0.3033826351165771,292.4513854980469,297.1499938964844,293.1499938964844,0.8573401570320129,-13212.455078125,303.8915100097656,0.9990000128746032,0.5868619084358215,0.531369149684906,292.7717590332031,297.1499938964844,293.1499938964844,0.0959820076823234,-11595.955078125,304.1231689453125,0.5618720054626465,0.1000606119632721,0.4611462652683258,283.3251953125,291.1499938964844,265.3557434082031,263.7975158691406,280.3374938964844,292.7705078125,283.3205261230469,1.0,0.4539866745471954,0.9678596258163452,0.9678596258163452,1.0,1.0,-2.3052818775177,1.0456658601760864,1.2596160173416138,0.5195330381393433,0.0,0.0,1.0,110.0007095336914,150.0,-133.99310302734375,-6737.74560546875,1127.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893249511719,299.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1517791301012039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000154036519234,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717360,292.7035217285156,297.1499938964844,293.1499938964844,0.5012319684028625,-8283.3740234375,304.0841064453125,0.8577536344528198,0.3649667799472809,0.3293382823467254,292.7533569335937,297.1499938964844,293.1499938964844,0.4130796194076538,-7534.9921875,304.0924072265625,0.8188645243644714,0.314677357673645,0.2994645535945892,292.629150390625,297.1499938964844,293.1499938964844,0.631833016872406,-7677.56005859375,304.05908203125,0.9110875129699708,0.4366911947727203,0.3056196272373199,292.5000915527344,297.1499938964844,293.1499938964844,0.8910574913024902,-13609.119140625,303.8773193359375,0.9990000128746032,0.5861452221870422,0.5465267896652222,292.79107666015625,297.1499938964844,293.1499938964844,0.0977269187569618,-11761.8818359375,304.1248779296875,0.5581404566764832,0.1010562181472778,0.4667218923568725,283.28125,291.1499938964844,265.35107421875,263.7935791015625,280.3341064453125,292.7898864746094,283.2770690917969,1.0,0.4619564414024353,0.9664350748062134,0.9664350748062134,1.0,1.0,-2.3379738330841064,1.061498522758484,1.2764753103256226,0.5281323194503784,0.0,0.0,1.0,115.35430908203124,153.0,-127.27131652832033,-6753.87646484375,1185.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,299.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518040299415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001540617959108,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717420,292.7404479980469,297.1499938964844,293.1499938964844,0.5115879774093628,-8408.72265625,304.0888671875,0.844340980052948,0.3687881827354431,0.333229660987854,292.7833251953125,297.1499938964844,293.1499938964844,0.4226867854595184,-7665.5068359375,304.0956115722656,0.8065876960754395,0.3186471462249756,0.3036787211894989,292.6663818359375,297.1499938964844,293.1499938964844,0.6469530463218689,-7810.9140625,304.0642395019531,0.8962428569793701,0.4423294365406036,0.3099046349525451,292.5816345214844,297.1499938964844,293.1499938964844,0.9212602972984314,-13899.6220703125,303.92071533203125,0.9888227581977844,0.5859977006912231,0.5552592873573303,292.8269958496094,297.1499938964844,293.1499938964844,0.1008712649345398,-12058.51953125,304.12799072265625,0.5492091178894043,0.1028573513031005,0.4769710600376129,283.217041015625,291.1499938964844,265.340576171875,263.7848815917969,280.33660888671875,292.8259582519531,283.21490478515625,1.0,0.4747683703899383,0.9635859727859496,0.9635859727859496,1.0,1.0,-2.375771999359131,1.0797100067138672,1.296061873435974,0.5381948351860046,0.0,0.0,1.0,126.80329895019533,156.0,-92.3873291015625,-6770.634765625,1274.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,299.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518987566232681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001541579258628,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717480,292.7404479980469,297.1499938964844,293.1499938964844,0.5115879774093628,-8408.72265625,304.0888671875,0.844340980052948,0.3687881827354431,0.333229660987854,292.7833251953125,297.1499938964844,293.1499938964844,0.4226867854595184,-7665.5068359375,304.0956115722656,0.8065876960754395,0.3186471462249756,0.3036787211894989,292.6663818359375,297.1499938964844,293.1499938964844,0.6469530463218689,-7810.9140625,304.0642395019531,0.8962428569793701,0.4423294365406036,0.3099046349525451,292.5816345214844,297.1499938964844,293.1499938964844,0.9212602972984314,-13899.6220703125,303.92071533203125,0.9888227581977844,0.5859977006912231,0.5552592873573303,292.8269958496094,297.1499938964844,293.1499938964844,0.1008712649345398,-12058.51953125,304.12799072265625,0.5492091178894043,0.1028573513031005,0.4769710600376129,283.217041015625,291.1499938964844,265.340576171875,263.7848815917969,280.33660888671875,292.8259582519531,283.21490478515625,1.0,0.4747683703899383,0.9635859727859496,0.9635859727859496,1.0,1.0,-2.375771999359131,1.0797100067138672,1.296061873435974,0.5381948351860046,0.0,0.0,1.0,126.80329895019533,156.0,-92.3873291015625,-6770.634765625,1274.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,299.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1518987566232681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001541579258628,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717540,292.7752380371094,297.1499938964844,293.1499938964844,0.5202903151512146,-8512.251953125,304.0947265625,0.8355834484100342,0.3721082806587219,0.3366088569164276,292.8116455078125,297.1499938964844,293.1499938964844,0.430983155965805,-7776.578125,304.09991455078125,0.7981120944023132,0.3221934735774994,0.3074413239955902,292.70147705078125,297.1499938964844,293.1499938964844,0.6602208614349365,-7926.0341796875,304.0707092285156,0.886843740940094,0.4474635124206543,0.3137879073619842,292.6333312988281,297.1499938964844,293.1499938964844,0.938302993774414,-14038.6484375,303.96807861328125,0.9783042669296264,0.5898870229721069,0.5585163235664368,292.859130859375,297.1499938964844,293.1499938964844,0.1035994365811348,-12313.1083984375,304.1307678222656,0.5436989665031433,0.1045189499855041,0.4860715568065643,283.177978515625,291.1499938964844,265.3288879394531,263.7752990722656,280.3399658203125,292.85821533203125,283.17626953125,1.0,0.4845025539398193,0.960736870765686,0.960736870765686,1.0,1.0,-2.403778553009033,1.0932085514068604,1.3105698823928833,0.5454555153846741,0.0,0.0,1.0,135.80381774902344,159.0,-64.24147033691406,-6782.185546875,1344.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,299.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1520110219717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000154271867359,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717600,292.7752380371094,297.1499938964844,293.1499938964844,0.5202903151512146,-8512.251953125,304.0947265625,0.8355834484100342,0.3721082806587219,0.3366088569164276,292.8116455078125,297.1499938964844,293.1499938964844,0.430983155965805,-7776.578125,304.09991455078125,0.7981120944023132,0.3221934735774994,0.3074413239955902,292.70147705078125,297.1499938964844,293.1499938964844,0.6602208614349365,-7926.0341796875,304.0707092285156,0.886843740940094,0.4474635124206543,0.3137879073619842,292.6333312988281,297.1499938964844,293.1499938964844,0.938302993774414,-14038.6484375,303.96807861328125,0.9783042669296264,0.5898870229721069,0.5585163235664368,292.859130859375,297.1499938964844,293.1499938964844,0.1035994365811348,-12313.1083984375,304.1307678222656,0.5436989665031433,0.1045189499855041,0.4860715568065643,283.177978515625,291.1499938964844,265.3288879394531,263.7752990722656,280.3399658203125,292.85821533203125,283.17626953125,1.0,0.4845025539398193,0.960736870765686,0.960736870765686,1.0,1.0,-2.403778553009033,1.0932085514068604,1.3105698823928833,0.5454555153846741,0.0,0.0,1.0,135.80381774902344,159.0,-64.24147033691406,-6782.185546875,1344.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,299.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1520110219717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000154271867359,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717660,292.8075561523437,297.1499938964844,293.1499938964844,0.5279068350791931,-8602.0009765625,304.1004638671875,0.830304741859436,0.3750426173210144,0.3395286202430725,292.8381652832031,297.1499938964844,293.1499938964844,0.4383570551872253,-7874.39697265625,304.10430908203125,0.7931239604949951,0.3253824114799499,0.3107522428035736,292.7341003417969,297.1499938964844,293.1499938964844,0.6723233461380005,-8030.125,304.07696533203125,0.881464958190918,0.4522107243537903,0.3173120617866516,292.6734313964844,297.1499938964844,293.1499938964844,0.9561126232147216,-14200.703125,303.99871826171875,0.9720675945281982,0.5948283672332764,0.5632419586181641,292.8876037597656,297.1499938964844,293.1499938964844,0.1060995236039161,-12545.0126953125,304.13299560546875,0.5410034656524658,0.1061125621199607,0.4943944811820984,283.1449279785156,291.1499938964844,265.3162536621094,263.7650756835937,280.3410949707031,292.88677978515625,283.1434936523437,1.0,0.492468774318695,0.9582491517066956,0.9582491517066956,1.0,1.0,-2.4311742782592773,1.106431245803833,1.3247429132461548,0.5525420308113098,0.0,0.0,1.0,142.52874755859375,162.0,-50.47796630859375,-6793.2216796875,1406.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,299.5655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1521358340978622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001543985272292,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717720,292.8075561523437,297.1499938964844,293.1499938964844,0.5279068350791931,-8602.0009765625,304.1004638671875,0.830304741859436,0.3750426173210144,0.3395286202430725,292.8381652832031,297.1499938964844,293.1499938964844,0.4383570551872253,-7874.39697265625,304.10430908203125,0.7931239604949951,0.3253824114799499,0.3107522428035736,292.7341003417969,297.1499938964844,293.1499938964844,0.6723233461380005,-8030.125,304.07696533203125,0.881464958190918,0.4522107243537903,0.3173120617866516,292.6734313964844,297.1499938964844,293.1499938964844,0.9561126232147216,-14200.703125,303.99871826171875,0.9720675945281982,0.5948283672332764,0.5632419586181641,292.8876037597656,297.1499938964844,293.1499938964844,0.1060995236039161,-12545.0126953125,304.13299560546875,0.5410034656524658,0.1061125621199607,0.4943944811820984,283.1449279785156,291.1499938964844,265.3162536621094,263.7650756835937,280.3410949707031,292.88677978515625,283.1434936523437,1.0,0.492468774318695,0.9582491517066956,0.9582491517066956,1.0,1.0,-2.4311742782592773,1.106431245803833,1.3247429132461548,0.5525420308113098,0.0,0.0,1.0,142.52874755859375,162.0,-50.47796630859375,-6793.2216796875,1406.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,299.5655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1521358340978622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001543985272292,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
