time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717780,292.8375549316406,297.1499938964844,293.1499938964844,0.534668505191803,-8681.162109375,304.1056823730469,0.8266422152519226,0.3776324689388275,0.3420910835266113,292.8628845214844,297.1499938964844,293.1499938964844,0.4450206458568573,-7962.23583984375,304.1084289550781,0.7897977232933044,0.3282673954963684,0.3137200474739074,292.7642517089844,297.1499938964844,293.1499938964844,0.6835273504257202,-8125.94091796875,304.0826110839844,0.8780076503753662,0.4566256701946258,0.3205644488334656,292.7084655761719,297.1499938964844,293.1499938964844,0.9728773832321168,-14358.4365234375,304.02105712890625,0.96791410446167,0.5997974872589111,0.5680968761444092,292.9129943847656,297.1499938964844,293.1499938964844,0.1084181293845176,-12758.9716796875,304.1347961425781,0.5395935773849487,0.1076052039861679,0.5020853877067566,283.1157531738281,291.1499938964844,265.3030700683594,263.75445556640625,280.3410949707031,292.91229248046875,283.1144714355469,1.0,0.4992750585079193,0.9557614326477052,0.9557614326477052,1.0,1.0,-2.456799268722534,1.118790626525879,1.3380087614059448,0.5591592192649841,0.0,0.0,1.0,147.9743194580078,165.0,-42.80172348022461,-6803.1943359375,1461.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,299.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.152277335524559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545421400805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717840,292.8375549316406,297.1499938964844,293.1499938964844,0.534668505191803,-8681.162109375,304.1056823730469,0.8266422152519226,0.3776324689388275,0.3420910835266113,292.8628845214844,297.1499938964844,293.1499938964844,0.4450206458568573,-7962.23583984375,304.1084289550781,0.7897977232933044,0.3282673954963684,0.3137200474739074,292.7642517089844,297.1499938964844,293.1499938964844,0.6835273504257202,-8125.94091796875,304.0826110839844,0.8780076503753662,0.4566256701946258,0.3205644488334656,292.7084655761719,297.1499938964844,293.1499938964844,0.9728773832321168,-14358.4365234375,304.02105712890625,0.96791410446167,0.5997974872589111,0.5680968761444092,292.9129943847656,297.1499938964844,293.1499938964844,0.1084181293845176,-12758.9716796875,304.1347961425781,0.5395935773849487,0.1076052039861679,0.5020853877067566,283.1157531738281,291.1499938964844,265.3030700683594,263.75445556640625,280.3410949707031,292.91229248046875,283.1144714355469,1.0,0.4992750585079193,0.9557614326477052,0.9557614326477052,1.0,1.0,-2.456799268722534,1.118790626525879,1.3380087614059448,0.5591592192649841,0.0,0.0,1.0,147.9743194580078,165.0,-42.80172348022461,-6803.1943359375,1461.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,299.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.152277335524559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545421400805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717900,292.8517761230469,297.1499938964844,293.1499938964844,0.5377489924430847,-8717.0556640625,304.1081237792969,0.8251321315765381,0.3787981271743774,0.3432460427284241,292.8746032714844,297.1499938964844,293.1499938964844,0.448112428188324,-8002.82275390625,304.1103515625,0.7884711623191833,0.3296009600162506,0.3150888383388519,292.77850341796875,297.1499938964844,293.1499938964844,0.6888216137886047,-8171.0458984375,304.0852355957031,0.8766730427742004,0.4587115049362182,0.3220974504947662,292.7247009277344,297.1499938964844,293.1499938964844,0.98075670003891,-14433.525390625,304.0301513671875,0.9662693738937378,0.602199375629425,0.5704542994499207,292.9247436523437,297.1499938964844,293.1499938964844,0.1095026135444641,-12858.6708984375,304.1355895996094,0.5391156673431396,0.1083011180162429,0.5056670308113098,283.10235595703125,291.1499938964844,265.2963562011719,263.7491149902344,280.34088134765625,292.924072265625,283.1011657714844,1.0,0.5023561120033264,0.9545175433158876,0.9545175433158876,1.0,1.0,-2.468809127807617,1.124578833580017,1.3442304134368896,0.5622537732124329,0.0,0.0,1.0,150.3916778564453,165.0,-40.04576873779297,-6807.75048828125,1487.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,299.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1523543298244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001546202838653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
717960,292.8655090332031,297.1499938964844,293.1499938964844,0.5406390428543091,-8750.623046875,304.1104736328125,0.8237441182136536,0.3798794150352478,0.3443208336830139,292.88592529296875,297.1499938964844,293.1499938964844,0.4510553479194641,-8041.35791015625,304.1122131347656,0.7872752547264099,0.3308655023574829,0.316386729478836,292.7922668457031,297.1499938964844,293.1499938964844,0.6939222812652588,-8214.3955078125,304.0877380371094,0.8754945397377014,0.4607187211513519,0.3235717415809631,292.7402648925781,297.1499938964844,293.1499938964844,0.9883001446723938,-14505.798828125,304.0382080078125,0.9647966623306274,0.6045275926589966,0.5727429389953613,292.9359130859375,297.1499938964844,293.1499938964844,0.1105344891548156,-12953.306640625,304.1363220214844,0.5387054681777954,0.1089593470096588,0.5090630054473877,283.08966064453125,291.1499938964844,265.2896423339844,263.7437744140625,280.34051513671875,292.9352722167969,283.0885314941406,1.0,0.5052661895751953,0.9533185958862304,0.9533185958862304,1.0,1.0,-2.4802613258361816,1.1300971508026123,1.3501642942428589,0.5652015805244446,0.0,0.0,1.0,152.66932678222656,168.0,-37.67593383789063,-6812.0361328125,1511.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130676269531,299.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1524350345134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001547021820442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718020,292.8915710449219,297.1499938964844,293.1499938964844,0.545855700969696,-8810.9013671875,304.11492919921875,0.8211777210235596,0.3817926347255707,0.3462337255477905,292.9073791503906,297.1499938964844,293.1499938964844,0.4565201997756958,-8112.669921875,304.1156921386719,0.7851229310035706,0.3332024216651916,0.3187849223613739,292.8182067871094,297.1499938964844,293.1499938964844,0.7035736441612244,-8296.1474609375,304.0923767089844,0.8734328746795654,0.4645126461982727,0.3263559937477112,292.7694702148437,297.1499938964844,293.1499938964844,1.0,-14631.96875,304.0391540527344,0.9621760845184326,0.6089769005775452,0.5770969390869141,292.95672607421875,297.1499938964844,293.1499938964844,0.1124340742826461,-13126.9296875,304.1377258300781,0.5379496216773987,0.1101567298173904,0.5152793526649475,283.0662841796875,291.1499938964844,265.2763061523437,263.73321533203125,280.3397216796875,292.9561462402344,283.0652770996094,1.0,0.5106544494628906,0.9509207010269164,0.9509207010269164,1.0,1.0,-2.501487493515014,1.1403156518936155,1.3611717224121094,0.5706478953361511,0.0,0.0,1.0,156.9172821044922,171.0,-33.58194732666016,-6819.8388671875,1557.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,299.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1526055186986923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001548752043163,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718080,292.8915710449219,297.1499938964844,293.1499938964844,0.545855700969696,-8810.9013671875,304.11492919921875,0.8211777210235596,0.3817926347255707,0.3462337255477905,292.9073791503906,297.1499938964844,293.1499938964844,0.4565201997756958,-8112.669921875,304.1156921386719,0.7851229310035706,0.3332024216651916,0.3187849223613739,292.8182067871094,297.1499938964844,293.1499938964844,0.7035736441612244,-8296.1474609375,304.0923767089844,0.8734328746795654,0.4645126461982727,0.3263559937477112,292.7694702148437,297.1499938964844,293.1499938964844,1.0,-14631.96875,304.0391540527344,0.9621760845184326,0.6089769005775452,0.5770969390869141,292.95672607421875,297.1499938964844,293.1499938964844,0.1124340742826461,-13126.9296875,304.1377258300781,0.5379496216773987,0.1101567298173904,0.5152793526649475,283.0662841796875,291.1499938964844,265.2763061523437,263.73321533203125,280.3397216796875,292.9561462402344,283.0652770996094,1.0,0.5106544494628906,0.9509207010269164,0.9509207010269164,1.0,1.0,-2.501487493515014,1.1403156518936155,1.3611717224121094,0.5706478953361511,0.0,0.0,1.0,156.9172821044922,171.0,-33.58194732666016,-6819.8388671875,1557.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,299.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1526055186986923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001548752043163,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718140,292.9157409667969,297.1499938964844,293.1499938964844,0.5504275560379028,-8863.4453125,304.1189880371094,0.8188548684120178,0.3834369778633117,0.3478799760341644,292.9272766113281,297.1499938964844,293.1499938964844,0.4614885449409485,-8177.24951171875,304.11883544921875,0.78324294090271,0.335312008857727,0.3209502100944519,292.8424377441406,297.1499938964844,293.1499938964844,0.7125243544578552,-8371.6083984375,304.0966491699219,0.8716866970062256,0.4680058360099792,0.3289247453212738,292.7923889160156,297.1499938964844,293.1499938964844,1.0,-14712.9150390625,303.9666748046875,0.960233509540558,0.6139588356018066,0.5816998481750488,292.9756774902344,297.1499938964844,293.1499938964844,0.1141252890229225,-13280.8818359375,304.13897705078125,0.5372440814971924,0.1112102046608924,0.5207653641700745,283.0450744628906,291.1499938964844,265.263427734375,263.7230529785156,280.3386535644531,292.97515869140625,283.04412841796875,1.0,0.5156107544898987,0.9485227465629578,0.9485227465629578,1.0,1.0,-2.521275043487549,1.1498345136642456,1.3714405298233032,0.5756953954696655,0.0,0.0,1.0,160.81272888183594,174.0,-30.458467483520508,-6827.06201171875,1601.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,299.4920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1527838557958603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000155056186486,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718200,292.9157409667969,297.1499938964844,293.1499938964844,0.5504275560379028,-8863.4453125,304.1189880371094,0.8188548684120178,0.3834369778633117,0.3478799760341644,292.9272766113281,297.1499938964844,293.1499938964844,0.4614885449409485,-8177.24951171875,304.11883544921875,0.78324294090271,0.335312008857727,0.3209502100944519,292.8424377441406,297.1499938964844,293.1499938964844,0.7125243544578552,-8371.6083984375,304.0966491699219,0.8716866970062256,0.4680058360099792,0.3289247453212738,292.7923889160156,297.1499938964844,293.1499938964844,1.0,-14712.9150390625,303.9666748046875,0.960233509540558,0.6139588356018066,0.5816998481750488,292.9756774902344,297.1499938964844,293.1499938964844,0.1141252890229225,-13280.8818359375,304.13897705078125,0.5372440814971924,0.1112102046608924,0.5207653641700745,283.0450744628906,291.1499938964844,265.263427734375,263.7230529785156,280.3386535644531,292.97515869140625,283.04412841796875,1.0,0.5156107544898987,0.9485227465629578,0.9485227465629578,1.0,1.0,-2.521275043487549,1.1498345136642456,1.3714405298233032,0.5756953954696655,0.0,0.0,1.0,160.81272888183594,174.0,-30.458467483520508,-6827.06201171875,1601.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,299.4920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1527838557958603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000155056186486,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718260,292.93804931640625,297.1499938964844,293.1499938964844,0.5544569492340088,-8909.58203125,304.1225891113281,0.8166881799697876,0.3848446905612945,0.3493006229400635,292.9457092285156,297.1499938964844,293.1499938964844,0.4660183787345886,-8235.943359375,304.1216735839844,0.7815337181091309,0.3372123837471008,0.3229050934314728,292.8650817871094,297.1499938964844,293.1499938964844,0.7208029627799988,-8441.072265625,304.1006164550781,0.8701233267784119,0.4712007939815521,0.3312777876853943,292.8106689453125,297.1499938964844,293.1499938964844,1.0,-14800.271484375,303.8889465332031,0.9589636921882628,0.6193082928657532,0.5867749452590942,292.9928283691406,297.1499938964844,293.1499938964844,0.1156458780169487,-13418.8681640625,304.1401062011719,0.5365530252456665,0.1121444925665855,0.5256510972976685,283.0251770019531,291.1499938964844,265.2513122558594,263.7135925292969,280.33740234375,292.99237060546875,283.0243225097656,1.0,0.5202617049217224,0.9461116790771484,0.9461116790771484,1.0,1.0,-2.5401265621185303,1.1588938236236572,1.3812326192855835,0.5804899334907532,0.0,0.0,1.0,164.45172119140625,177.0,-28.248151779174805,-6833.9609375,1642.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,299.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1529661267995834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001552411704324,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718320,292.93804931640625,297.1499938964844,293.1499938964844,0.5544569492340088,-8909.58203125,304.1225891113281,0.8166881799697876,0.3848446905612945,0.3493006229400635,292.9457092285156,297.1499938964844,293.1499938964844,0.4660183787345886,-8235.943359375,304.1216735839844,0.7815337181091309,0.3372123837471008,0.3229050934314728,292.8650817871094,297.1499938964844,293.1499938964844,0.7208029627799988,-8441.072265625,304.1006164550781,0.8701233267784119,0.4712007939815521,0.3312777876853943,292.8106689453125,297.1499938964844,293.1499938964844,1.0,-14800.271484375,303.8889465332031,0.9589636921882628,0.6193082928657532,0.5867749452590942,292.9928283691406,297.1499938964844,293.1499938964844,0.1156458780169487,-13418.8681640625,304.1401062011719,0.5365530252456665,0.1121444925665855,0.5256510972976685,283.0251770019531,291.1499938964844,265.2513122558594,263.7135925292969,280.33740234375,292.99237060546875,283.0243225097656,1.0,0.5202617049217224,0.9461116790771484,0.9461116790771484,1.0,1.0,-2.5401265621185303,1.1588938236236572,1.3812326192855835,0.5804899334907532,0.0,0.0,1.0,164.45172119140625,177.0,-28.248151779174805,-6833.9609375,1642.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,299.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1529661267995834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001552411704324,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718380,292.95867919921875,297.1499938964844,293.1499938964844,0.5579781532287598,-8949.72265625,304.1258544921875,0.8145087957382202,0.3860265612602234,0.3505150377750397,292.9628295898437,297.1499938964844,293.1499938964844,0.4701363146305084,-8289.1298828125,304.1242370605469,0.7798254489898682,0.338914155960083,0.3246679306030273,292.88629150390625,297.1499938964844,293.1499938964844,0.7284305095672607,-8504.76171875,304.1043395996094,0.8685514330863953,0.4741088449954986,0.3334275186061859,292.82672119140625,297.1499938964844,293.1499938964844,1.0,-14887.29296875,303.8114929199219,0.9578945636749268,0.624644935131073,0.5918996334075928,293.0084228515625,297.1499938964844,293.1499938964844,0.1170088648796081,-13542.1904296875,304.1411437988281,0.5357534885406494,0.1129602640867233,0.5299949645996094,283.0068054199219,291.1499938964844,265.24029541015625,263.705078125,280.3363037109375,293.00799560546875,283.00604248046875,1.0,0.524658203125,0.9437006115913392,0.9437006115913392,1.0,1.0,-2.557664155960083,1.1673102378845217,1.3903539180755615,0.5849326252937317,0.0,0.0,1.0,167.9751739501953,180.0,-26.05607986450196,-6840.37890625,1682.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,299.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1531485468149185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001554263144498,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718440,292.95867919921875,297.1499938964844,293.1499938964844,0.5579781532287598,-8949.72265625,304.1258544921875,0.8145087957382202,0.3860265612602234,0.3505150377750397,292.9628295898437,297.1499938964844,293.1499938964844,0.4701363146305084,-8289.1298828125,304.1242370605469,0.7798254489898682,0.338914155960083,0.3246679306030273,292.88629150390625,297.1499938964844,293.1499938964844,0.7284305095672607,-8504.76171875,304.1043395996094,0.8685514330863953,0.4741088449954986,0.3334275186061859,292.82672119140625,297.1499938964844,293.1499938964844,1.0,-14887.29296875,303.8114929199219,0.9578945636749268,0.624644935131073,0.5918996334075928,293.0084228515625,297.1499938964844,293.1499938964844,0.1170088648796081,-13542.1904296875,304.1411437988281,0.5357534885406494,0.1129602640867233,0.5299949645996094,283.0068054199219,291.1499938964844,265.24029541015625,263.705078125,280.3363037109375,293.00799560546875,283.00604248046875,1.0,0.524658203125,0.9437006115913392,0.9437006115913392,1.0,1.0,-2.557664155960083,1.1673102378845217,1.3903539180755615,0.5849326252937317,0.0,0.0,1.0,167.9751739501953,180.0,-26.05607986450196,-6840.37890625,1682.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,299.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1531485468149185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001554263144498,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718500,292.9684143066406,297.1499938964844,293.1499938964844,0.5595546960830688,-8967.6142578125,304.1273498535156,0.8133876919746399,0.38653564453125,0.3510485887527466,292.9709167480469,297.1499938964844,293.1499938964844,0.4720463454723358,-8313.732421875,304.1254272460937,0.778947114944458,0.3396934866905212,0.3254813551902771,292.8964233398437,297.1499938964844,293.1499938964844,0.732006847858429,-8534.5068359375,304.10614013671875,0.8677353858947754,0.4754577875137329,0.3344299495220184,292.834228515625,297.1499938964844,293.1499938964844,1.0,-14929.7587890625,303.7737121582031,0.957366704940796,0.6272618174552917,0.594423234462738,293.01568603515625,297.1499938964844,293.1499938964844,0.1176308169960975,-13598.337890625,304.1416015625,0.5352921485900879,0.1133231073617935,0.5319654941558838,282.998291015625,291.1499938964844,265.2352905273437,263.7012634277344,280.3358154296875,293.0151062011719,282.99755859375,1.0,0.5267701745033264,0.942495048046112,0.942495048046112,1.0,1.0,-2.565887451171875,1.171251654624939,1.394635796546936,0.5870076417922974,0.0,0.0,1.0,169.7161407470703,180.0,-24.896697998046875,-6843.41015625,1701.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,299.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1532384902238845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001555175840621,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718560,292.9778137207031,297.1499938964844,293.1499938964844,0.5610132813453674,-8984.111328125,304.1288146972656,0.8122377395629883,0.386990875005722,0.3515342473983764,292.9787292480469,297.1499938964844,293.1499938964844,0.4738610088825226,-8337.0654296875,304.1266174316406,0.7780465483665466,0.3404258191585541,0.3262507319450378,292.9063415527344,297.1499938964844,293.1499938964844,0.7354175448417664,-8562.78125,304.10791015625,0.8668879270553589,0.4767255783081054,0.3353799879550934,292.84149169921875,297.1499938964844,293.1499938964844,1.0,-14971.357421875,303.7366943359375,0.9568260908126832,0.6298328042030334,0.5969076752662659,293.02264404296875,297.1499938964844,293.1499938964844,0.1182132959365844,-13650.8515625,304.14208984375,0.5347844958305359,0.1136556714773178,0.5338018536567688,282.9901428222656,291.1499938964844,265.230712890625,263.69775390625,280.3353271484375,293.0215759277344,282.98944091796875,1.0,0.5288267731666565,0.9412797689437866,0.9412797689437866,1.0,1.0,-2.5737290382385254,1.1750059127807615,1.3987232446670532,0.5889800190925598,0.0,0.0,1.0,171.4494171142578,183.0,-23.78739356994629,-6846.32568359375,1720.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,299.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1533268690109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001556072820676,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718620,292.99560546875,297.1499938964844,293.1499938964844,0.5635630488395691,-9012.7451171875,304.1316223144531,0.8098360896110535,0.3877400755882263,0.3523615896701813,292.9935913085937,297.1499938964844,293.1499938964844,0.4771915376186371,-8379.744140625,304.1288452148437,0.77616947889328,0.3417494893074035,0.3276569843292236,292.92535400390625,297.1499938964844,293.1499938964844,0.7417106628417969,-8614.6494140625,304.1114501953125,0.8650866746902466,0.4790377914905548,0.3371191620826721,292.8554382324219,297.1499938964844,293.1499938964844,1.0,-15051.462890625,303.6654052734375,0.9556820392608644,0.6348215937614441,0.6017382740974426,293.0357360839844,297.1499938964844,293.1499938964844,0.1192549616098404,-13744.55078125,304.1429748535156,0.5336230993270874,0.1142295747995376,0.537067711353302,282.9753723144531,291.1499938964844,265.222900390625,263.6919250488281,280.3349914550781,293.0337219238281,282.9747619628906,1.0,0.5327757596969604,0.9388492107391356,0.9388492107391356,1.0,1.0,-2.588232040405273,1.181937336921692,1.4062947034835815,0.5926079750061035,0.0,0.0,1.0,174.9007110595703,186.0,-21.152807235717773,-6851.69580078125,1756.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1066589355469,299.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1534968763589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001557798241265,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718680,292.99560546875,297.1499938964844,293.1499938964844,0.5635630488395691,-9012.7451171875,304.1316223144531,0.8098360896110535,0.3877400755882263,0.3523615896701813,292.9935913085937,297.1499938964844,293.1499938964844,0.4771915376186371,-8379.744140625,304.1288452148437,0.77616947889328,0.3417494893074035,0.3276569843292236,292.92535400390625,297.1499938964844,293.1499938964844,0.7417106628417969,-8614.6494140625,304.1114501953125,0.8650866746902466,0.4790377914905548,0.3371191620826721,292.8554382324219,297.1499938964844,293.1499938964844,1.0,-15051.462890625,303.6654052734375,0.9556820392608644,0.6348215937614441,0.6017382740974426,293.0357360839844,297.1499938964844,293.1499938964844,0.1192549616098404,-13744.55078125,304.1429748535156,0.5336230993270874,0.1142295747995376,0.537067711353302,282.9753723144531,291.1499938964844,265.222900390625,263.6919250488281,280.3349914550781,293.0337219238281,282.9747619628906,1.0,0.5327757596969604,0.9388492107391356,0.9388492107391356,1.0,1.0,-2.588232040405273,1.181937336921692,1.4062947034835815,0.5926079750061035,0.0,0.0,1.0,174.9007110595703,186.0,-21.152807235717773,-6851.69580078125,1756.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1066589355469,299.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1534968763589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001557798241265,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718740,293.0122375488281,297.1499938964844,293.1499938964844,0.5656237602233887,-9035.5673828125,304.1343078613281,0.80729079246521,0.3882786929607391,0.353001058101654,293.00750732421875,297.1499938964844,293.1499938964844,0.4801216423511505,-8417.08984375,304.1310119628906,0.7741956114768982,0.3428882658481598,0.3288897573947906,292.9432983398437,297.1499938964844,293.1499938964844,0.7473491430282593,-8660.8037109375,304.1148986816406,0.8631691932678223,0.4810870587825775,0.3386703729629516,292.8686828613281,297.1499938964844,293.1499938964844,1.0,-15127.1875,303.5980834960937,0.9544467329978944,0.6395958662033081,0.6063718795776367,293.0477294921875,297.1499938964844,293.1499938964844,0.1201342344284057,-13823.388671875,304.14385986328125,0.5322784781455994,0.1146865263581276,0.5398080348968506,282.962890625,291.1499938964844,265.2172241210937,263.68780517578125,280.335693359375,293.0450134277344,282.96240234375,1.0,0.5365136861801147,0.93641859292984,0.93641859292984,1.0,1.0,-2.60120701789856,1.188121676445007,1.4130852222442627,0.5958259701728821,0.0,0.0,1.0,178.33306884765625,189.0,-18.097057342529297,-6856.44873046875,1790.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,299.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1536544412374496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001559397351229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718800,293.0122375488281,297.1499938964844,293.1499938964844,0.5656237602233887,-9035.5673828125,304.1343078613281,0.80729079246521,0.3882786929607391,0.353001058101654,293.00750732421875,297.1499938964844,293.1499938964844,0.4801216423511505,-8417.08984375,304.1310119628906,0.7741956114768982,0.3428882658481598,0.3288897573947906,292.9432983398437,297.1499938964844,293.1499938964844,0.7473491430282593,-8660.8037109375,304.1148986816406,0.8631691932678223,0.4810870587825775,0.3386703729629516,292.8686828613281,297.1499938964844,293.1499938964844,1.0,-15127.1875,303.5980834960937,0.9544467329978944,0.6395958662033081,0.6063718795776367,293.0477294921875,297.1499938964844,293.1499938964844,0.1201342344284057,-13823.388671875,304.14385986328125,0.5322784781455994,0.1146865263581276,0.5398080348968506,282.962890625,291.1499938964844,265.2172241210937,263.68780517578125,280.335693359375,293.0450134277344,282.96240234375,1.0,0.5365136861801147,0.93641859292984,0.93641859292984,1.0,1.0,-2.60120701789856,1.188121676445007,1.4130852222442627,0.5958259701728821,0.0,0.0,1.0,178.33306884765625,189.0,-18.097057342529297,-6856.44873046875,1790.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,299.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1536544412374496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001559397351229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718860,293.0277709960937,297.1499938964844,293.1499938964844,0.5672001838684082,-9052.6416015625,304.13690185546875,0.8045953512191772,0.3886125385761261,0.3534576594829559,293.02056884765625,297.1499938964844,293.1499938964844,0.4826515018939972,-8449.123046875,304.13311767578125,0.7721315026283264,0.3438459932804107,0.3299525380134582,292.96014404296875,297.1499938964844,293.1499938964844,0.7523796558380127,-8701.724609375,304.1181945800781,0.8611594438552856,0.482906311750412,0.3400564789772033,292.8813781738281,297.1499938964844,293.1499938964844,1.0,-15198.353515625,303.53485107421875,0.9531163573265076,0.6441433429718018,0.6107984185218811,293.05877685546875,297.1499938964844,293.1499938964844,0.1208575293421745,-13888.01171875,304.1446838378906,0.5307696461677551,0.1150339543819427,0.5420539975166321,282.9528503417969,291.1499938964844,265.2139587402344,263.6856689453125,280.3376159667969,293.0555419921875,282.9524841308594,1.0,0.5400497317314148,0.9339867234230042,0.9339867234230042,1.0,1.0,-2.6127169132232666,1.1935895681381226,1.4191272258758545,0.5986508131027222,0.0,0.0,1.0,181.74664306640625,192.0,-14.77249526977539,-6860.58203125,1822.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,299.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1537958979606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001560832897666,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718920,293.0277709960937,297.1499938964844,293.1499938964844,0.5672001838684082,-9052.6416015625,304.13690185546875,0.8045953512191772,0.3886125385761261,0.3534576594829559,293.02056884765625,297.1499938964844,293.1499938964844,0.4826515018939972,-8449.123046875,304.13311767578125,0.7721315026283264,0.3438459932804107,0.3299525380134582,292.96014404296875,297.1499938964844,293.1499938964844,0.7523796558380127,-8701.724609375,304.1181945800781,0.8611594438552856,0.482906311750412,0.3400564789772033,292.8813781738281,297.1499938964844,293.1499938964844,1.0,-15198.353515625,303.53485107421875,0.9531163573265076,0.6441433429718018,0.6107984185218811,293.05877685546875,297.1499938964844,293.1499938964844,0.1208575293421745,-13888.01171875,304.1446838378906,0.5307696461677551,0.1150339543819427,0.5420539975166321,282.9528503417969,291.1499938964844,265.2139587402344,263.6856689453125,280.3376159667969,293.0555419921875,282.9524841308594,1.0,0.5400497317314148,0.9339867234230042,0.9339867234230042,1.0,1.0,-2.6127169132232666,1.1935895681381226,1.4191272258758545,0.5986508131027222,0.0,0.0,1.0,181.74664306640625,192.0,-14.77249526977539,-6860.58203125,1822.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,299.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1537958979606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001560832897666,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
718980,293.0423583984375,297.1499938964844,293.1499938964844,0.5682957768440247,-9064.017578125,304.1394348144531,0.8017910122871399,0.3887465000152588,0.3537355661392212,293.0328674316406,297.1499938964844,293.1499938964844,0.484779953956604,-8475.8466796875,304.1351928710937,0.7699829339981079,0.3446252644062042,0.3308477103710174,292.975830078125,297.1499938964844,293.1499938964844,0.756860077381134,-8737.984375,304.1213073730469,0.8590830564498901,0.4845291376113891,0.3413034677505493,292.8937072753906,297.1499938964844,293.1499938964844,1.0,-15264.650390625,303.4759826660156,0.9516816139221193,0.648443877696991,0.6149976849555969,293.0689392089844,297.1499938964844,293.1499938964844,0.1214321479201316,-13939.1337890625,304.1455078125,0.5291157960891724,0.1152792125940322,0.54383784532547,282.9454040527344,291.1499938964844,265.2135009765625,263.685791015625,280.3409118652344,293.0653686523437,282.9451599121094,1.0,0.5433918237686157,0.9315547943115234,0.9315547943115234,1.0,1.0,-2.6228151321411133,1.19836688041687,1.4244482517242432,0.6010975241661072,0.0,0.0,1.0,185.141342163086,195.0,-11.276972770690918,-6864.08056640625,1852.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133117675781,299.4212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1539180725812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001562072720844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719040,293.0423583984375,297.1499938964844,293.1499938964844,0.5682957768440247,-9064.017578125,304.1394348144531,0.8017910122871399,0.3887465000152588,0.3537355661392212,293.0328674316406,297.1499938964844,293.1499938964844,0.484779953956604,-8475.8466796875,304.1351928710937,0.7699829339981079,0.3446252644062042,0.3308477103710174,292.975830078125,297.1499938964844,293.1499938964844,0.756860077381134,-8737.984375,304.1213073730469,0.8590830564498901,0.4845291376113891,0.3413034677505493,292.8937072753906,297.1499938964844,293.1499938964844,1.0,-15264.650390625,303.4759826660156,0.9516816139221193,0.648443877696991,0.6149976849555969,293.0689392089844,297.1499938964844,293.1499938964844,0.1214321479201316,-13939.1337890625,304.1455078125,0.5291157960891724,0.1152792125940322,0.54383784532547,282.9454040527344,291.1499938964844,265.2135009765625,263.685791015625,280.3409118652344,293.0653686523437,282.9451599121094,1.0,0.5433918237686157,0.9315547943115234,0.9315547943115234,1.0,1.0,-2.6228151321411133,1.19836688041687,1.4244482517242432,0.6010975241661072,0.0,0.0,1.0,185.141342163086,195.0,-11.276972770690918,-6864.08056640625,1852.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133117675781,299.4212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1539180725812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001562072720844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719100,293.04931640625,297.1499938964844,293.1499938964844,0.5686671137809753,-9067.6162109375,304.1406555175781,0.8003551363945007,0.3887411653995514,0.3538097739219665,293.03875732421875,297.1499938964844,293.1499938964844,0.4856953918933868,-8487.24609375,304.1361999511719,0.7688791751861572,0.3449498116970062,0.3312340378761291,292.9832763671875,297.1499938964844,293.1499938964844,0.758898138999939,-8754.40234375,304.122802734375,0.8580220937728882,0.4852669537067413,0.3418764770030975,292.8997497558594,297.1499938964844,293.1499938964844,1.0,-15295.9814453125,303.4481811523437,0.9509256482124328,0.6505036950111389,0.6170124411582947,293.07373046875,297.1499938964844,293.1499938964844,0.1216667965054512,-13959.9228515625,304.1458740234375,0.5282409191131592,0.1153663098812103,0.5445688962936401,282.9426574707031,291.1499938964844,265.21441650390625,263.6867980957031,280.3431396484375,293.0700378417969,282.9424743652344,1.0,0.5449934601783752,0.9303388595581056,0.9303388595581056,1.0,1.0,-2.627357006072998,1.2005072832107544,1.426849603652954,0.6021850109100342,0.0,0.0,1.0,186.8319549560547,195.0,-9.475109100341797,-6865.58447265625,1866.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,299.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.153971254825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001562612596899,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719160,293.0560607910156,297.1499938964844,293.1499938964844,0.5689215660095215,-9069.833984375,304.14190673828125,0.7988977432250977,0.3886881172657013,0.3538414537906647,293.04449462890625,297.1499938964844,293.1499938964844,0.4865117073059082,-8497.341796875,304.1372375488281,0.7677567005157471,0.3452310562133789,0.3315798640251159,292.9905090332031,297.1499938964844,293.1499938964844,0.7608000040054321,-8769.6650390625,304.1242980957031,0.8569461107254028,0.4859541952610016,0.3424153327941894,292.9057006835937,297.1499938964844,293.1499938964844,1.0,-15326.109375,303.4214782714844,0.950144350528717,0.6525028944015503,0.6189708709716797,293.07830810546875,297.1499938964844,293.1499938964844,0.1218676269054412,-13977.65234375,304.1462707519531,0.5273370742797852,0.1154307350516319,0.5451977252960205,282.9405822753906,291.1499938964844,265.2161560058594,263.6884460449219,280.345703125,293.074462890625,282.9404296875,1.0,0.5465498566627502,0.929122269153595,0.929122269153595,1.0,1.0,-2.631567478179932,1.2024855613708496,1.429081916809082,0.603183925151825,0.0,0.0,1.0,188.51803588867188,198.0,-7.670348644256592,-6866.9365234375,1880.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,299.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540188193321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563095138408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719220,293.0689697265625,297.1499938964844,293.1499938964844,0.5691084861755371,-9070.484375,304.144287109375,0.7959181666374207,0.3884462118148803,0.3537833392620086,293.0555114746094,297.1499938964844,293.1499938964844,0.4878686964511871,-8513.9267578125,304.13922119140625,0.7654549479484558,0.3456692695617676,0.3321548104286194,293.0047607421875,297.1499938964844,293.1499938964844,0.7641382217407227,-8796.150390625,304.1272888183594,0.8547177910804749,0.4871072471141815,0.3433582186698913,292.9173583984375,297.1499938964844,293.1499938964844,1.0,-15383.0654296875,303.3710327148437,0.9485017657279968,0.6563261151313782,0.6227239966392517,293.0869140625,297.1499938964844,293.1499938964844,0.1221772953867912,-14004.826171875,304.1470031738281,0.525448739528656,0.1154963374137878,0.5461715459823608,282.9379272460937,291.1499938964844,265.22222900390625,263.69390869140625,280.35125732421875,293.0811462402344,282.9378967285156,1.0,0.5495322346687317,0.926689088344574,0.926689088344574,1.0,1.0,-2.639002561569214,1.2059593200683594,1.433043122291565,0.6049191951751709,0.0,0.0,1.0,191.8827209472656,201.0,-4.50180721282959,-6869.283203125,1907.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,299.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540971547365188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563890255056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719280,293.0689697265625,297.1499938964844,293.1499938964844,0.5691084861755371,-9070.484375,304.144287109375,0.7959181666374207,0.3884462118148803,0.3537833392620086,293.0555114746094,297.1499938964844,293.1499938964844,0.4878686964511871,-8513.9267578125,304.13922119140625,0.7654549479484558,0.3456692695617676,0.3321548104286194,293.0047607421875,297.1499938964844,293.1499938964844,0.7641382217407227,-8796.150390625,304.1272888183594,0.8547177910804749,0.4871072471141815,0.3433582186698913,292.9173583984375,297.1499938964844,293.1499938964844,1.0,-15383.0654296875,303.3710327148437,0.9485017657279968,0.6563261151313782,0.6227239966392517,293.0869140625,297.1499938964844,293.1499938964844,0.1221772953867912,-14004.826171875,304.1470031738281,0.525448739528656,0.1154963374137878,0.5461715459823608,282.9379272460937,291.1499938964844,265.22222900390625,263.69390869140625,280.35125732421875,293.0811462402344,282.9378967285156,1.0,0.5495322346687317,0.926689088344574,0.926689088344574,1.0,1.0,-2.639002561569214,1.2059593200683594,1.433043122291565,0.6049191951751709,0.0,0.0,1.0,191.8827209472656,201.0,-4.50180721282959,-6869.283203125,1907.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,299.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540971547365188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563890255056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719340,293.0811767578125,297.1499938964844,293.1499938964844,0.5688459873199463,-9065.818359375,304.1466064453125,0.7928569316864014,0.3880224525928497,0.3535645604133606,293.06597900390625,297.1499938964844,293.1499938964844,0.488837718963623,-8525.419921875,304.1412048339844,0.7630820870399475,0.345940351486206,0.3325742781162262,293.01837158203125,297.1499938964844,293.1499938964844,0.7668134570121765,-8816.9091796875,304.1304016113281,0.8523918986320496,0.4880247712135315,0.3441203236579895,292.9287414550781,297.1499938964844,293.1499938964844,1.0,-15435.3095703125,303.3247985839844,0.9467551708221436,0.6599124670028687,0.6262576580047607,293.0948791503906,297.1499938964844,293.1499938964844,0.1223640516400337,-14020.890625,304.1476745605469,0.5234647989273071,0.1154815927147865,0.5467838048934937,282.9380187988281,291.1499938964844,265.23211669921875,263.702392578125,280.3590393066406,293.08795166015625,282.9381103515625,1.0,0.5523433089256287,0.924255907535553,0.924255907535553,1.0,1.0,-2.6451423168182373,1.208799123764038,1.4363431930541992,0.6063089370727539,0.0,0.0,1.0,195.2352905273437,204.0,-0.7309665083885193,-6870.78564453125,1931.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,299.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541525572538375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000156445254106,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719400,293.0811767578125,297.1499938964844,293.1499938964844,0.5688459873199463,-9065.818359375,304.1466064453125,0.7928569316864014,0.3880224525928497,0.3535645604133606,293.06597900390625,297.1499938964844,293.1499938964844,0.488837718963623,-8525.419921875,304.1412048339844,0.7630820870399475,0.345940351486206,0.3325742781162262,293.01837158203125,297.1499938964844,293.1499938964844,0.7668134570121765,-8816.9091796875,304.1304016113281,0.8523918986320496,0.4880247712135315,0.3441203236579895,292.9287414550781,297.1499938964844,293.1499938964844,1.0,-15435.3095703125,303.3247985839844,0.9467551708221436,0.6599124670028687,0.6262576580047607,293.0948791503906,297.1499938964844,293.1499938964844,0.1223640516400337,-14020.890625,304.1476745605469,0.5234647989273071,0.1154815927147865,0.5467838048934937,282.9380187988281,291.1499938964844,265.23211669921875,263.702392578125,280.3590393066406,293.08795166015625,282.9381103515625,1.0,0.5523433089256287,0.924255907535553,0.924255907535553,1.0,1.0,-2.6451423168182373,1.208799123764038,1.4363431930541992,0.6063089370727539,0.0,0.0,1.0,195.2352905273437,204.0,-0.7309665083885193,-6870.78564453125,1931.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,299.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541525572538375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000156445254106,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719460,293.0928649902344,297.1499938964844,293.1499938964844,0.5681025981903076,-9055.42578125,304.14898681640625,0.7897111177444458,0.387395828962326,0.3531718552112579,293.0760192871094,297.1499938964844,293.1499938964844,0.4893926084041595,-8531.4658203125,304.1431884765625,0.7606372237205505,0.3460285365581512,0.3328275978565216,293.0311279296875,297.1499938964844,293.1499938964844,0.7689530849456787,-8833.21484375,304.13336181640625,0.8500223159790039,0.4887704849243164,0.3447594046592712,292.9399108886719,297.1499938964844,293.1499938964844,1.0,-15482.6630859375,303.28302001953125,0.9449074268341064,0.6632528901100159,0.6295642852783203,293.1022033691406,297.1499938964844,293.1499938964844,0.1224342882633209,-14026.4208984375,304.1483459472656,0.5214039087295532,0.1153934597969055,0.5470631718635559,282.9410705566406,291.1499938964844,265.2461242675781,263.71417236328125,280.368896484375,293.0943603515625,282.9412841796875,1.0,0.5549899935722351,0.9218487739562988,0.9218487739562988,1.0,1.0,-2.650052785873413,1.2110384702682495,1.4390143156051636,0.6073738932609558,0.0,0.0,1.0,198.5722198486328,207.0,3.27761459350586,-6871.4970703125,1954.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,299.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541841477155685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564773119753,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719520,293.0928649902344,297.1499938964844,293.1499938964844,0.5681025981903076,-9055.42578125,304.14898681640625,0.7897111177444458,0.387395828962326,0.3531718552112579,293.0760192871094,297.1499938964844,293.1499938964844,0.4893926084041595,-8531.4658203125,304.1431884765625,0.7606372237205505,0.3460285365581512,0.3328275978565216,293.0311279296875,297.1499938964844,293.1499938964844,0.7689530849456787,-8833.21484375,304.13336181640625,0.8500223159790039,0.4887704849243164,0.3447594046592712,292.9399108886719,297.1499938964844,293.1499938964844,1.0,-15482.6630859375,303.28302001953125,0.9449074268341064,0.6632528901100159,0.6295642852783203,293.1022033691406,297.1499938964844,293.1499938964844,0.1224342882633209,-14026.4208984375,304.1483459472656,0.5214039087295532,0.1153934597969055,0.5470631718635559,282.9410705566406,291.1499938964844,265.2461242675781,263.71417236328125,280.368896484375,293.0943603515625,282.9412841796875,1.0,0.5549899935722351,0.9218487739562988,0.9218487739562988,1.0,1.0,-2.650052785873413,1.2110384702682495,1.4390143156051636,0.6073738932609558,0.0,0.0,1.0,198.5722198486328,207.0,3.27761459350586,-6871.4970703125,1954.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,299.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541841477155685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564773119753,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
