time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719580,293.10418701171875,297.1499938964844,293.1499938964844,0.5668339133262634,-9038.7333984375,304.15142822265625,0.7864593267440796,0.3865437507629394,0.3525828123092651,293.0858154296875,297.1499938964844,293.1499938964844,0.4894963800907135,-8531.55859375,304.1452941894531,0.7581025958061218,0.3459138572216034,0.3328953981399536,293.04315185546875,297.1499938964844,293.1499938964844,0.7705662250518799,-8845.1416015625,304.1361999511719,0.8476066589355469,0.4893422722816467,0.3452792167663574,292.950927734375,297.1499938964844,293.1499938964844,1.0,-15525.0205078125,303.2457275390625,0.9429466128349304,0.6663395166397095,0.6326364278793335,293.1089172363281,297.1499938964844,293.1499938964844,0.1223965138196945,-14022.1767578125,304.1489562988281,0.5192766785621643,0.1152383163571357,0.5470412373542786,282.9471740722656,291.1499938964844,265.2645568847656,263.7295227050781,280.3810119628906,293.1004333496094,282.9475402832031,1.0,0.557475745677948,0.9194416403770448,0.9194416403770448,1.0,1.0,-2.653717279434204,1.2126675844192505,1.4410498142242432,0.6081093549728394,0.0,0.0,1.0,201.89991760253903,195.0,7.462554931640625,-6871.35498046875,1974.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371459960937,299.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.154191568493843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564848353154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719640,293.10418701171875,297.1499938964844,293.1499938964844,0.5668339133262634,-9038.7333984375,304.15142822265625,0.7864593267440796,0.3865437507629394,0.3525828123092651,293.0858154296875,297.1499938964844,293.1499938964844,0.4894963800907135,-8531.55859375,304.1452941894531,0.7581025958061218,0.3459138572216034,0.3328953981399536,293.04315185546875,297.1499938964844,293.1499938964844,0.7705662250518799,-8845.1416015625,304.1361999511719,0.8476066589355469,0.4893422722816467,0.3452792167663574,292.950927734375,297.1499938964844,293.1499938964844,1.0,-15525.0205078125,303.2457275390625,0.9429466128349304,0.6663395166397095,0.6326364278793335,293.1089172363281,297.1499938964844,293.1499938964844,0.1223965138196945,-14022.1767578125,304.1489562988281,0.5192766785621643,0.1152383163571357,0.5470412373542786,282.9471740722656,291.1499938964844,265.2645568847656,263.7295227050781,280.3810119628906,293.1004333496094,282.9475402832031,1.0,0.557475745677948,0.9194416403770448,0.9194416403770448,1.0,1.0,-2.653717279434204,1.2126675844192505,1.4410498142242432,0.6081093549728394,0.0,0.0,1.0,201.89991760253903,195.0,7.462554931640625,-6871.35498046875,1974.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371459960937,299.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.154191568493843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564848353154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719700,293.1096496582031,297.1499938964844,293.1499938964844,0.565834641456604,-9025.80859375,304.1529846191406,0.7867960929870605,0.3860514461994171,0.3521297872066498,293.090576171875,297.1499938964844,293.1499938964844,0.4892111718654632,-8526.978515625,304.14666748046875,0.7586373090744019,0.345793068408966,0.3327678442001343,293.048828125,297.1499938964844,293.1499938964844,0.7710018754005432,-8847.759765625,304.1379089355469,0.8484139442443848,0.4895781874656677,0.3454290628433227,292.95635986328125,297.1499938964844,293.1499938964844,1.0,-15542.7998046875,303.2301025390625,0.944614827632904,0.6677930951118469,0.6339921951293945,293.1120300292969,297.1499938964844,293.1499938964844,0.1222183182835578,-14005.5517578125,304.14947509765625,0.5195903182029724,0.1151505336165428,0.5464983582496643,282.9517517089844,291.1499938964844,265.27557373046875,263.7386474609375,280.38824462890625,293.103271484375,282.9522705078125,1.0,0.5567615628242493,0.9182380437850952,0.9182380437850952,1.0,1.0,-2.654179334640503,1.2128088474273682,1.4413704872131348,0.6081377267837524,0.0,0.0,1.0,201.12579345703125,195.0,10.284112930297852,-6870.57958984375,1972.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,299.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541863083839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564794947626,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719760,293.1148681640625,297.1499938964844,293.1499938964844,0.5646286606788635,-9010.3759765625,304.1546325683594,0.7882727384567261,0.3855371475219726,0.3515999913215637,293.0951538085937,297.1499938964844,293.1499938964844,0.4887273609638214,-8519.7490234375,304.1481628417969,0.760219156742096,0.345644861459732,0.3325566053390503,293.05426025390625,297.1499938964844,293.1499938964844,0.7712112665176392,-8848.419921875,304.1397399902344,0.8503944277763367,0.4897943139076233,0.3455232381820678,292.9617614746094,297.1499938964844,293.1499938964844,1.0,-15558.328125,303.2165222167969,0.9477826952934264,0.6691833138465881,0.6352373361587524,293.1148681640625,297.1499938964844,293.1499938964844,0.1219639629125595,-13982.0478515625,304.1500244140625,0.520724356174469,0.1150714755058288,0.5457214713096619,282.95770263671875,291.1499938964844,265.2878112792969,263.74871826171875,280.3961181640625,293.1059265136719,282.95831298828125,1.0,0.555301308631897,0.91704523563385,0.91704523563385,1.0,1.0,-2.653965711593628,1.2126251459121704,1.441340446472168,0.6079714894294739,0.0,0.0,1.0,198.96470642089844,183.0,13.39803981781006,-6869.46484375,1962.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,299.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541742980480194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564673148095,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719820,293.1246032714844,297.1499938964844,293.1499938964844,0.5617896914482117,-8974.4921875,304.1578063964844,0.7934563159942627,0.384453684091568,0.3503963351249695,293.10382080078125,297.1499938964844,293.1499938964844,0.4873373210430145,-8499.787109375,304.15106201171875,0.7654629945755005,0.3452784717082977,0.3319676518440246,293.0643615722656,297.1499938964844,293.1499938964844,0.7711264491081238,-8845.556640625,304.1432800292969,0.8567008972167969,0.490167498588562,0.3455992639064789,292.9725341796875,297.1499938964844,293.1499938964844,1.0,-15583.896484375,303.1943664550781,0.9568065404891968,0.671768844127655,0.6374503374099731,293.1199035644531,297.1499938964844,293.1499938964844,0.1213371679186821,-13924.3671875,304.15106201171875,0.5246725082397461,0.1149408891797065,0.5438305735588074,282.97265625,291.1499938964844,265.316162109375,263.7720031738281,280.4137878417969,293.1106872558594,282.9734191894531,1.0,0.5507223606109619,0.9146595001220704,0.9146595001220704,1.0,1.0,-2.6522912979125977,1.2116494178771973,1.4406417608261108,0.6073059439659119,0.0,0.0,1.0,192.15370178222656,171.0,19.25599670410156,-6866.48388671875,1928.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,299.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541288048028946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564211415825,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719880,293.1246032714844,297.1499938964844,293.1499938964844,0.5617896914482117,-8974.4921875,304.1578063964844,0.7934563159942627,0.384453684091568,0.3503963351249695,293.10382080078125,297.1499938964844,293.1499938964844,0.4873373210430145,-8499.787109375,304.15106201171875,0.7654629945755005,0.3452784717082977,0.3319676518440246,293.0643615722656,297.1499938964844,293.1499938964844,0.7711264491081238,-8845.556640625,304.1432800292969,0.8567008972167969,0.490167498588562,0.3455992639064789,292.9725341796875,297.1499938964844,293.1499938964844,1.0,-15583.896484375,303.1943664550781,0.9568065404891968,0.671768844127655,0.6374503374099731,293.1199035644531,297.1499938964844,293.1499938964844,0.1213371679186821,-13924.3671875,304.15106201171875,0.5246725082397461,0.1149408891797065,0.5438305735588074,282.97265625,291.1499938964844,265.316162109375,263.7720031738281,280.4137878417969,293.1106872558594,282.9734191894531,1.0,0.5507223606109619,0.9146595001220704,0.9146595001220704,1.0,1.0,-2.6522912979125977,1.2116494178771973,1.4406417608261108,0.6073059439659119,0.0,0.0,1.0,192.15370178222656,171.0,19.25599670410156,-6866.48388671875,1928.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,299.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541288048028946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564211415825,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
719940,293.1334228515625,297.1499938964844,293.1499938964844,0.558499276638031,-8933.390625,304.1606750488281,0.8008915185928345,0.3833021819591522,0.3490534424781799,293.11181640625,297.1499938964844,293.1499938964844,0.48549884557724,-8474.08203125,304.1537780761719,0.7728827595710754,0.3448261618614197,0.331214964389801,293.0736389160156,297.1499938964844,293.1499938964844,0.7704716324806213,-8838.0625,304.1466064453125,0.8654868602752686,0.4904569387435913,0.3455584943294525,292.9832458496094,297.1499938964844,293.1499938964844,1.0,-15602.9755859375,303.1780700683594,0.9680344462394714,0.6740905046463013,0.6393367648124695,293.1241455078125,297.1499938964844,293.1499938964844,0.1206148788332939,-13858.0263671875,304.1518859863281,0.5304262638092041,0.1148397251963615,0.5416978001594543,282.99127197265625,291.1499938964844,265.3500061035156,263.79962158203125,280.4340209960937,293.1148376464844,282.9922180175781,1.0,0.5446839928627014,0.9122738242149352,0.9122738242149352,1.0,1.0,-2.6494290828704834,1.2100926637649536,1.4393364191055298,0.6063258647918701,0.0,0.0,1.0,183.24139404296875,159.0,24.55597686767578,-6862.625,1884.0579833984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,299.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540542691946029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563455007271,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720000,293.1334228515625,297.1499938964844,293.1499938964844,0.558499276638031,-8933.390625,304.1606750488281,0.8008915185928345,0.3833021819591522,0.3490534424781799,293.11181640625,297.1499938964844,293.1499938964844,0.48549884557724,-8474.08203125,304.1537780761719,0.7728827595710754,0.3448261618614197,0.331214964389801,293.0736389160156,297.1499938964844,293.1499938964844,0.7704716324806213,-8838.0625,304.1466064453125,0.8654868602752686,0.4904569387435913,0.3455584943294525,292.9832458496094,297.1499938964844,293.1499938964844,1.0,-15602.9755859375,303.1780700683594,0.9680344462394714,0.6740905046463013,0.6393367648124695,293.1241455078125,297.1499938964844,293.1499938964844,0.1206148788332939,-13858.0263671875,304.1518859863281,0.5304262638092041,0.1148397251963615,0.5416978001594543,282.99127197265625,291.1499938964844,265.3500061035156,263.79962158203125,280.4340209960937,293.1148376464844,282.9922180175781,1.0,0.5446839928627014,0.9122738242149352,0.9122738242149352,1.0,1.0,-2.6494290828704834,1.2100926637649536,1.4393364191055298,0.6063258647918701,0.0,0.0,1.0,183.24139404296875,159.0,24.55597686767578,-6862.625,1884.0579833984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,299.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540542691946029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563455007271,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720060,293.1422119140625,297.1499938964844,293.1499938964844,0.5547000169754028,-8886.201171875,304.1634521484375,0.8098082542419434,0.3819440603256225,0.3475373685359955,293.1200256347656,297.1499938964844,293.1499938964844,0.483135312795639,-8441.458984375,304.1564636230469,0.7818906903266907,0.3441307842731476,0.3302527368068695,293.0829467773437,297.1499938964844,293.1499938964844,0.769153356552124,-8824.9599609375,304.1499328613281,0.876153826713562,0.490504652261734,0.3453629612922668,292.9947509765625,297.1499938964844,293.1499938964844,1.0,-15614.712890625,303.1683349609375,0.9800748229026794,0.6759852766990662,0.6408450603485107,293.1286315917969,297.1499938964844,293.1499938964844,0.1197112724184989,-13775.0625,304.1527709960937,0.5374226570129395,0.1145879924297332,0.5390112996101379,283.01385498046875,291.1499938964844,265.3894958496094,263.831298828125,280.4576110839844,293.1193542480469,283.0150146484375,1.0,0.5377050042152405,0.9099645614624025,0.9099645614624025,1.0,1.0,-2.6448028087615967,1.2076754570007324,1.4371273517608645,0.6049063205718994,0.0,0.0,1.0,173.25790405273438,147.0,30.30691909790039,-6857.4921875,1832.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,299.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1539512872695922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000156240988872,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720120,293.1422119140625,297.1499938964844,293.1499938964844,0.5547000169754028,-8886.201171875,304.1634521484375,0.8098082542419434,0.3819440603256225,0.3475373685359955,293.1200256347656,297.1499938964844,293.1499938964844,0.483135312795639,-8441.458984375,304.1564636230469,0.7818906903266907,0.3441307842731476,0.3302527368068695,293.0829467773437,297.1499938964844,293.1499938964844,0.769153356552124,-8824.9599609375,304.1499328613281,0.876153826713562,0.490504652261734,0.3453629612922668,292.9947509765625,297.1499938964844,293.1499938964844,1.0,-15614.712890625,303.1683349609375,0.9800748229026794,0.6759852766990662,0.6408450603485107,293.1286315917969,297.1499938964844,293.1499938964844,0.1197112724184989,-13775.0625,304.1527709960937,0.5374226570129395,0.1145879924297332,0.5390112996101379,283.01385498046875,291.1499938964844,265.3894958496094,263.831298828125,280.4576110839844,293.1193542480469,283.0150146484375,1.0,0.5377050042152405,0.9099645614624025,0.9099645614624025,1.0,1.0,-2.6448028087615967,1.2076754570007324,1.4371273517608645,0.6049063205718994,0.0,0.0,1.0,173.25790405273438,147.0,30.30691909790039,-6857.4921875,1832.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,299.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1539512872695922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000156240988872,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720180,293.1510009765625,297.1499938964844,293.1499938964844,0.5502271056175232,-8830.7548828125,304.1664123535156,0.8193574547767639,0.3803582489490509,0.3457817435264587,293.128662109375,297.1499938964844,293.1499938964844,0.480031281709671,-8398.8798828125,304.15948486328125,0.7920719981193542,0.343138724565506,0.328978955745697,293.0924377441406,297.1499938964844,293.1499938964844,0.7669485807418823,-8804.1640625,304.15362548828125,0.8883141279220581,0.4902766346931457,0.3449493646621704,293.00732421875,297.1499938964844,293.1499938964844,1.0,-15616.7080078125,303.1674194335937,0.9919489622116088,0.6773675084114075,0.6418514251708984,293.1336364746094,297.1499938964844,293.1499938964844,0.1184543967247009,-13659.7021484375,304.1539611816406,0.5451463460922241,0.1141127198934555,0.5351817607879639,283.0419006347656,291.1499938964844,265.4344177246094,263.8664245605469,280.4849853515625,293.12457275390625,283.0433044433594,1.0,0.5299849510192871,0.9076552987098694,0.9076552987098694,1.0,1.0,-2.637275457382202,1.2038445472717283,1.4334310293197632,0.6027225852012634,0.0,0.0,1.0,162.78526306152344,135.0,37.33506393432617,-6850.62841796875,1773.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1538179218769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001561056415084,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720240,293.1510009765625,297.1499938964844,293.1499938964844,0.5502271056175232,-8830.7548828125,304.1664123535156,0.8193574547767639,0.3803582489490509,0.3457817435264587,293.128662109375,297.1499938964844,293.1499938964844,0.480031281709671,-8398.8798828125,304.15948486328125,0.7920719981193542,0.343138724565506,0.328978955745697,293.0924377441406,297.1499938964844,293.1499938964844,0.7669485807418823,-8804.1640625,304.15362548828125,0.8883141279220581,0.4902766346931457,0.3449493646621704,293.00732421875,297.1499938964844,293.1499938964844,1.0,-15616.7080078125,303.1674194335937,0.9919489622116088,0.6773675084114075,0.6418514251708984,293.1336364746094,297.1499938964844,293.1499938964844,0.1184543967247009,-13659.7021484375,304.1539611816406,0.5451463460922241,0.1141127198934555,0.5351817607879639,283.0419006347656,291.1499938964844,265.4344177246094,263.8664245605469,280.4849853515625,293.12457275390625,283.0433044433594,1.0,0.5299849510192871,0.9076552987098694,0.9076552987098694,1.0,1.0,-2.637275457382202,1.2038445472717283,1.4334310293197632,0.6027225852012634,0.0,0.0,1.0,162.78526306152344,135.0,37.33506393432617,-6850.62841796875,1773.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1538179218769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001561056415084,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720300,293.1552429199219,297.1499938964844,293.1499938964844,0.5478000640869141,-8800.74609375,304.1678466796875,0.8244789242744446,0.3795103430747986,0.3448450863361358,293.1329650878906,297.1499938964844,293.1499938964844,0.4782557785511017,-8374.6328125,304.1609802246094,0.797654390335083,0.3425622284412384,0.3282550275325775,293.0970764160156,297.1499938964844,293.1499938964844,0.7655758857727051,-8791.501953125,304.15545654296875,0.8950140476226807,0.4900917112827301,0.3446850776672363,293.0138854980469,297.1499938964844,293.1499938964844,1.0,-15614.396484375,303.1704406738281,0.9977241158485411,0.6778873801231384,0.6421851515769958,293.1361694335937,297.1499938964844,293.1499938964844,0.1177333742380142,-13593.482421875,304.154541015625,0.5493605732917786,0.1138232350349426,0.5329769253730774,283.0578308105469,291.1499938964844,265.45880126953125,263.88525390625,280.4998779296875,293.12725830078125,283.059326171875,1.0,0.525898814201355,0.9065006971359252,0.9065006971359252,1.0,1.0,-2.632664680480957,1.201515555381775,1.4311490058898926,0.6014093160629272,0.0,0.0,1.0,157.4140625,135.0,40.81000900268555,-6846.67919921875,1742.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,299.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1537389606237411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001560255041113,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720360,293.15924072265625,297.1499938964844,293.1499938964844,0.5452899932861328,-8769.779296875,304.1691589355469,0.8286332488059998,0.3786583840847015,0.3439293801784515,293.1370544433594,297.1499938964844,293.1499938964844,0.4763861894607544,-8349.1806640625,304.1623840332031,0.8022220730781555,0.3419700562953949,0.327539712190628,293.1015014648437,297.1499938964844,293.1499938964844,0.7640510201454163,-8777.6171875,304.1572265625,0.9005981087684631,0.4898957014083862,0.3444313704967499,293.0199890136719,297.1499938964844,293.1499938964844,1.0,-15520.556640625,303.25018310546875,0.9990000128746032,0.6784088611602783,0.6362996101379395,293.13848876953125,297.1499938964844,293.1499938964844,0.1170243099331855,-13528.1650390625,304.1549987792969,0.552780032157898,0.1135392412543296,0.5308977961540222,283.0770263671875,291.1499938964844,265.48443603515625,263.90484619140625,280.5180358886719,293.1301574707031,283.0791320800781,1.0,0.521391749382019,0.9053859114646912,0.9053859114646912,1.0,1.0,-2.6209163665771484,1.1956727504730225,1.4252434968948364,0.5984187126159668,0.0,0.0,1.0,152.86524963378906,123.0,48.73297500610352,-6839.572265625,1705.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,299.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1536514014005661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000155936635565,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720420,293.1670837402344,297.1499938964844,293.1499938964844,0.5396165251731873,-8699.61328125,304.1722412109375,0.8364962339401245,0.3768321871757507,0.3420667946338653,293.14520263671875,297.1499938964844,293.1499938964844,0.4720287919044494,-8289.810546875,304.16552734375,0.8107115030288696,0.3406488597393036,0.3260574042797088,293.1101379394531,297.1499938964844,293.1499938964844,0.7600526809692383,-8741.52734375,304.1614990234375,0.9116464853286744,0.4893694818019867,0.3438903093338012,293.02813720703125,297.1499938964844,293.1499938964844,1.0,-15166.3388671875,303.56427001953125,0.9990000128746032,0.6800422668457031,0.6139546036720276,293.1429748535156,297.1499938964844,293.1499938964844,0.115522377192974,-13388.607421875,304.1558532714844,0.559260904788971,0.1129229590296745,0.5268474221229553,283.1343078613281,291.1499938964844,265.5392150878906,263.9462585449219,280.5601806640625,293.1368408203125,283.13720703125,1.0,0.5110347867012024,0.9031564593315125,0.9031564593315125,1.0,1.0,-2.584521770477295,1.1777935028076172,1.4067283868789673,0.5887104868888855,0.0,0.0,1.0,144.1593017578125,111.0,73.13272857666016,-6820.07958984375,1615.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,299.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1534289270639419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001557108626002,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720480,293.1670837402344,297.1499938964844,293.1499938964844,0.5396165251731873,-8699.61328125,304.1722412109375,0.8364962339401245,0.3768321871757507,0.3420667946338653,293.14520263671875,297.1499938964844,293.1499938964844,0.4720287919044494,-8289.810546875,304.16552734375,0.8107115030288696,0.3406488597393036,0.3260574042797088,293.1101379394531,297.1499938964844,293.1499938964844,0.7600526809692383,-8741.52734375,304.1614990234375,0.9116464853286744,0.4893694818019867,0.3438903093338012,293.02813720703125,297.1499938964844,293.1499938964844,1.0,-15166.3388671875,303.56427001953125,0.9990000128746032,0.6800422668457031,0.6139546036720276,293.1429748535156,297.1499938964844,293.1499938964844,0.115522377192974,-13388.607421875,304.1558532714844,0.559260904788971,0.1129229590296745,0.5268474221229553,283.1343078613281,291.1499938964844,265.5392150878906,263.9462585449219,280.5601806640625,293.1368408203125,283.13720703125,1.0,0.5110347867012024,0.9031564593315125,0.9031564593315125,1.0,1.0,-2.584521770477295,1.1777935028076172,1.4067283868789673,0.5887104868888855,0.0,0.0,1.0,144.1593017578125,111.0,73.13272857666016,-6820.07958984375,1615.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,299.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1534289270639419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001557108626002,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720540,293.1748046875,297.1499938964844,293.1499938964844,0.5332005620002747,-8620.166015625,304.1755065917969,0.8460245132446289,0.374837577342987,0.3400200009346008,293.1533508300781,297.1499938964844,293.1499938964844,0.4669192135334015,-8220.21484375,304.1688537597656,0.8202372789382935,0.3391159772872925,0.3243467807769775,293.1186828613281,297.1499938964844,293.1499938964844,0.7550284266471863,-8696.615234375,304.1660461425781,0.925694465637207,0.4886492192745209,0.3431905508041382,293.0317077636719,297.1499938964844,293.1499938964844,1.0,-14755.0654296875,303.9289855957031,0.9990000128746032,0.6824001669883728,0.588787317276001,293.14727783203125,297.1499938964844,293.1499938964844,0.1138141602277755,-13229.201171875,304.15673828125,0.5669582486152649,0.1122277751564979,0.522289514541626,283.20367431640625,291.1499938964844,265.59844970703125,263.990478515625,280.6065368652344,293.14410400390625,283.2071228027344,1.0,0.4994538724422455,0.900926947593689,0.900926947593689,1.0,1.0,-2.543454170227051,1.1576452255249023,1.3858089447021484,0.5777686238288879,0.0,0.0,1.0,134.69183349609375,99.0,91.67646026611328,-6798.51416015625,1518.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,299.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1531224548816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001553998154122,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720600,293.1748046875,297.1499938964844,293.1499938964844,0.5332005620002747,-8620.166015625,304.1755065917969,0.8460245132446289,0.374837577342987,0.3400200009346008,293.1533508300781,297.1499938964844,293.1499938964844,0.4669192135334015,-8220.21484375,304.1688537597656,0.8202372789382935,0.3391159772872925,0.3243467807769775,293.1186828613281,297.1499938964844,293.1499938964844,0.7550284266471863,-8696.615234375,304.1660461425781,0.925694465637207,0.4886492192745209,0.3431905508041382,293.0317077636719,297.1499938964844,293.1499938964844,1.0,-14755.0654296875,303.9289855957031,0.9990000128746032,0.6824001669883728,0.588787317276001,293.14727783203125,297.1499938964844,293.1499938964844,0.1138141602277755,-13229.201171875,304.15673828125,0.5669582486152649,0.1122277751564979,0.522289514541626,283.20367431640625,291.1499938964844,265.59844970703125,263.990478515625,280.6065368652344,293.14410400390625,283.2071228027344,1.0,0.4994538724422455,0.900926947593689,0.900926947593689,1.0,1.0,-2.543454170227051,1.1576452255249023,1.3858089447021484,0.5777686238288879,0.0,0.0,1.0,134.69183349609375,99.0,91.67646026611328,-6798.51416015625,1518.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,299.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1531224548816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001553998154122,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720660,293.1820983886719,297.1499938964844,293.1499938964844,0.5262316465377808,-8533.8525390625,304.1786193847656,0.8574888110160828,0.3727264702320099,0.3378461599349975,293.16131591796875,297.1499938964844,293.1499938964844,0.4612129032611847,-8142.5361328125,304.1720886230469,0.8310770392417908,0.3374166488647461,0.3224551081657409,293.1268615722656,297.1499938964844,293.1499938964844,0.7491841912269592,-8644.8154296875,304.17041015625,0.9421820044517516,0.4877853095531463,0.3423732221126556,293.0249938964844,297.1499938964844,293.1499938964844,0.9682841300964355,-14162.1943359375,304.15826416015625,0.9990000128746032,0.686701774597168,0.5611740350723267,293.1511535644531,297.1499938964844,293.1499938964844,0.111990600824356,-13058.2958984375,304.15753173828125,0.5759680271148682,0.1115102022886276,0.5174863934516907,283.2826538085937,291.1499938964844,265.6617736816406,264.03729248046875,280.6567687988281,293.15252685546875,283.2865905761719,1.0,0.4868865311145782,0.8991317749023438,0.8991317749023438,1.0,1.0,-2.498641967773437,1.1357111930847168,1.3629308938980105,0.5658904910087585,0.0,0.0,1.0,124.72917175292967,102.0,106.48053741455078,-6774.99365234375,1417.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,299.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.152725264430046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001549967273604,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720720,293.1820983886719,297.1499938964844,293.1499938964844,0.5262316465377808,-8533.8525390625,304.1786193847656,0.8574888110160828,0.3727264702320099,0.3378461599349975,293.16131591796875,297.1499938964844,293.1499938964844,0.4612129032611847,-8142.5361328125,304.1720886230469,0.8310770392417908,0.3374166488647461,0.3224551081657409,293.1268615722656,297.1499938964844,293.1499938964844,0.7491841912269592,-8644.8154296875,304.17041015625,0.9421820044517516,0.4877853095531463,0.3423732221126556,293.0249938964844,297.1499938964844,293.1499938964844,0.9682841300964355,-14162.1943359375,304.15826416015625,0.9990000128746032,0.686701774597168,0.5611740350723267,293.1511535644531,297.1499938964844,293.1499938964844,0.111990600824356,-13058.2958984375,304.15753173828125,0.5759680271148682,0.1115102022886276,0.5174863934516907,283.2826538085937,291.1499938964844,265.6617736816406,264.03729248046875,280.6567687988281,293.15252685546875,283.2865905761719,1.0,0.4868865311145782,0.8991317749023438,0.8991317749023438,1.0,1.0,-2.498641967773437,1.1357111930847168,1.3629308938980105,0.5658904910087585,0.0,0.0,1.0,124.72917175292967,102.0,106.48053741455078,-6774.99365234375,1417.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,299.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.152725264430046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001549967273604,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720780,293.1893920898437,297.1499938964844,293.1499938964844,0.5192466974258423,-8447.6494140625,304.1806945800781,0.8645399808883667,0.3704368770122528,0.3356584012508392,293.1694030761719,297.1499938964844,293.1499938964844,0.4554077088832855,-8063.8154296875,304.1743469238281,0.8376490473747253,0.3354920148849487,0.3205043077468872,293.1349792480469,297.1499938964844,293.1499938964844,0.7431954145431519,-8592.466796875,304.1735534667969,0.9523630142211914,0.4867231249809265,0.34152951836586,292.9999389648437,297.1499938964844,293.1499938964844,0.9318342208862304,-13710.62890625,304.21466064453125,0.9990000128746032,0.6949443221092224,0.5438787341117859,293.154541015625,297.1499938964844,293.1499938964844,0.1103553995490074,-12904.5185546875,304.15771484375,0.5813356637954712,0.1107909306883812,0.5133140683174133,283.3609619140625,291.1499938964844,265.7288818359375,264.08648681640625,280.7045288085937,293.1614685058594,283.3644714355469,1.0,0.4789598882198334,0.8973365426063538,0.8973365426063538,1.0,1.0,-2.466845989227295,1.1201550960540771,1.3466908931732178,0.5572377443313599,0.0,0.0,1.0,118.5814971923828,120.0,106.4380111694336,-6756.857421875,1351.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,299.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1522415280342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545057893963,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720840,293.1893920898437,297.1499938964844,293.1499938964844,0.5192466974258423,-8447.6494140625,304.1806945800781,0.8645399808883667,0.3704368770122528,0.3356584012508392,293.1694030761719,297.1499938964844,293.1499938964844,0.4554077088832855,-8063.8154296875,304.1743469238281,0.8376490473747253,0.3354920148849487,0.3205043077468872,293.1349792480469,297.1499938964844,293.1499938964844,0.7431954145431519,-8592.466796875,304.1735534667969,0.9523630142211914,0.4867231249809265,0.34152951836586,292.9999389648437,297.1499938964844,293.1499938964844,0.9318342208862304,-13710.62890625,304.21466064453125,0.9990000128746032,0.6949443221092224,0.5438787341117859,293.154541015625,297.1499938964844,293.1499938964844,0.1103553995490074,-12904.5185546875,304.15771484375,0.5813356637954712,0.1107909306883812,0.5133140683174133,283.3609619140625,291.1499938964844,265.7288818359375,264.08648681640625,280.7045288085937,293.1614685058594,283.3644714355469,1.0,0.4789598882198334,0.8973365426063538,0.8973365426063538,1.0,1.0,-2.466845989227295,1.1201550960540771,1.3466908931732178,0.5572377443313599,0.0,0.0,1.0,118.5814971923828,120.0,106.4380111694336,-6756.857421875,1351.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,299.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1522415280342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545057893963,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720900,293.193115234375,297.1499938964844,293.1499938964844,0.5159807801246643,-8407.595703125,304.1810302734375,0.8639578819274902,0.3692074716091156,0.334584891796112,293.173583984375,297.1499938964844,293.1499938964844,0.4526766836643219,-8027.00634765625,304.1748962402344,0.8371613621711731,0.3344270884990692,0.3195334076881408,293.1390991210937,297.1499938964844,293.1499938964844,0.7404646873474121,-8569.0029296875,304.1742248535156,0.9523547887802124,0.4861037731170654,0.3411199152469635,292.9898986816406,297.1499938964844,293.1499938964844,0.9274810552597046,-13669.7998046875,304.21044921875,0.9990000128746032,0.6988217234611511,0.5432392358779907,293.15625,297.1499938964844,293.1499938964844,0.1096878573298454,-12841.7763671875,304.15753173828125,0.5808465480804443,0.1104025468230247,0.5116248726844788,283.3938293457031,291.1499938964844,265.76373291015625,264.11187744140625,280.7245483398437,293.1645202636719,283.39666748046875,1.0,0.4783948957920074,0.8964389562606812,0.8964389562606812,1.0,1.0,-2.4610817432403564,1.117324709892273,1.3437570333480835,0.5554765462875366,0.0,0.0,1.0,118.2012710571289,120.0,97.59889221191406,-6752.240234375,1342.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,299.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1519788056612014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001542391692055,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
720960,293.19683837890625,297.1499938964844,293.1499938964844,0.5129215717315674,-8370.23828125,304.1809387207031,0.8608156442642212,0.3679273724555969,0.333510160446167,293.17779541015625,297.1499938964844,293.1499938964844,0.4501069784164428,-7992.5146484375,304.1750183105469,0.834321141242981,0.3333001434803009,0.3185504376888275,293.1432189941406,297.1499938964844,293.1499938964844,0.7380080223083496,-8548.1669921875,304.1742858886719,0.9492148160934448,0.4854345023632049,0.3407090902328491,292.9866943359375,297.1499938964844,293.1499938964844,0.9324239492416382,-13746.2080078125,304.1903076171875,0.9990000128746032,0.7014824748039246,0.5474867820739746,293.1580505371094,297.1499938964844,293.1499938964844,0.1090854406356811,-12785.35546875,304.1572570800781,0.5783171057701111,0.1099659278988838,0.5100122094154358,283.4196472167969,291.1499938964844,265.7994079589844,264.1377868652344,280.74285888671875,293.16748046875,283.4219665527344,1.0,0.4795123040676117,0.8956102728843689,0.8956102728843689,1.0,1.0,-2.461272716522217,1.1173715591430664,1.3439011573791504,0.555371880531311,0.0,0.0,1.0,119.44116973876952,138.0,84.52330780029297,-6749.91650390625,1347.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,299.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1517136245965957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001539700315333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721020,293.2042541503906,297.1499938964844,293.1499938964844,0.5072908401489258,-8301.7470703125,304.17999267578125,0.8494491577148438,0.3652389645576477,0.331360399723053,293.18621826171875,297.1499938964844,293.1499938964844,0.4453405737876892,-7928.7841796875,304.17462158203125,0.823853611946106,0.3308906257152557,0.3165558278560638,293.1512451171875,297.1499938964844,293.1499938964844,0.7337607741355896,-8512.6943359375,304.1732177734375,0.9360965490341188,0.4839760661125183,0.3398911952972412,293.0035705566406,297.1499938964844,293.1499938964844,0.9634994268417358,-14156.64453125,304.1244506835937,0.9990000128746032,0.7022614479064941,0.5666031241416931,293.1624755859375,297.1499938964844,293.1499938964844,0.1079133003950119,-12676.1337890625,304.15679931640625,0.5687627792358398,0.1088711842894554,0.506528913974762,283.4555053710937,291.1499938964844,265.873046875,264.1910095214844,280.7762451171875,293.1734313964844,283.4568786621094,1.0,0.4857674837112427,0.8939529657363892,0.8939529657363892,1.0,1.0,-2.4740803241729736,1.123493790626526,1.3505865335464478,0.5584535598754883,0.0,0.0,1.0,125.5385513305664,156.0,56.91104888916016,-6749.3974609375,1389.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,299.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1512087285518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001534576440462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721080,293.2042541503906,297.1499938964844,293.1499938964844,0.5072908401489258,-8301.7470703125,304.17999267578125,0.8494491577148438,0.3652389645576477,0.331360399723053,293.18621826171875,297.1499938964844,293.1499938964844,0.4453405737876892,-7928.7841796875,304.17462158203125,0.823853611946106,0.3308906257152557,0.3165558278560638,293.1512451171875,297.1499938964844,293.1499938964844,0.7337607741355896,-8512.6943359375,304.1732177734375,0.9360965490341188,0.4839760661125183,0.3398911952972412,293.0035705566406,297.1499938964844,293.1499938964844,0.9634994268417358,-14156.64453125,304.1244506835937,0.9990000128746032,0.7022614479064941,0.5666031241416931,293.1624755859375,297.1499938964844,293.1499938964844,0.1079133003950119,-12676.1337890625,304.15679931640625,0.5687627792358398,0.1088711842894554,0.506528913974762,283.4555053710937,291.1499938964844,265.873046875,264.1910095214844,280.7762451171875,293.1734313964844,283.4568786621094,1.0,0.4857674837112427,0.8939529657363892,0.8939529657363892,1.0,1.0,-2.4740803241729736,1.123493790626526,1.3505865335464478,0.5584535598754883,0.0,0.0,1.0,125.5385513305664,156.0,56.91104888916016,-6749.3974609375,1389.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,299.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1512087285518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001534576440462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721140,293.2115783691406,297.1499938964844,293.1499938964844,0.5021880269050598,-8239.82421875,304.1784973144531,0.8341915607452393,0.3623795211315155,0.329186737537384,293.1945495605469,297.1499938964844,293.1499938964844,0.4409770965576172,-7870.603515625,304.1736755371094,0.8089742660522461,0.3282844424247741,0.3145092129707336,293.1590270996094,297.1499938964844,293.1499938964844,0.7302862405776978,-8484.1767578125,304.1712646484375,0.9169912338256836,0.4823673963546753,0.3390672504901886,293.0494689941406,297.1499938964844,293.1499938964844,1.0,-14752.4912109375,303.9506225585937,0.9990000128746032,0.6967179179191589,0.5960767269134521,293.16815185546875,297.1499938964844,293.1499938964844,0.1066032722592353,-12554.6943359375,304.15673828125,0.5549706816673279,0.1074025928974151,0.502095639705658,283.4732971191406,291.1499938964844,265.949462890625,264.2459411621094,280.8040771484375,293.173828125,283.473876953125,1.0,0.4959174692630768,0.8922955989837646,0.8922955989837646,1.0,1.0,-2.498096704483032,1.1350516080856323,1.3630450963974,0.5645051598548889,0.0,0.0,1.0,135.47174072265625,159.0,31.421817779541016,-6752.30224609375,1462.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25811767578125,299.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1507775634527206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001530200679553,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721200,293.2115783691406,297.1499938964844,293.1499938964844,0.5021880269050598,-8239.82421875,304.1784973144531,0.8341915607452393,0.3623795211315155,0.329186737537384,293.1945495605469,297.1499938964844,293.1499938964844,0.4409770965576172,-7870.603515625,304.1736755371094,0.8089742660522461,0.3282844424247741,0.3145092129707336,293.1590270996094,297.1499938964844,293.1499938964844,0.7302862405776978,-8484.1767578125,304.1712646484375,0.9169912338256836,0.4823673963546753,0.3390672504901886,293.0494689941406,297.1499938964844,293.1499938964844,1.0,-14752.4912109375,303.9506225585937,0.9990000128746032,0.6967179179191589,0.5960767269134521,293.16815185546875,297.1499938964844,293.1499938964844,0.1066032722592353,-12554.6943359375,304.15673828125,0.5549706816673279,0.1074025928974151,0.502095639705658,283.4732971191406,291.1499938964844,265.949462890625,264.2459411621094,280.8040771484375,293.173828125,283.473876953125,1.0,0.4959174692630768,0.8922955989837646,0.8922955989837646,1.0,1.0,-2.498096704483032,1.1350516080856323,1.3630450963974,0.5645051598548889,0.0,0.0,1.0,135.47174072265625,159.0,31.421817779541016,-6752.30224609375,1462.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25811767578125,299.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1507775634527206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001530200679553,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721260,293.2184143066406,297.1499938964844,293.1499938964844,0.4969252347946167,-8175.2197265625,304.17779541015625,0.822156548500061,0.3594337701797485,0.326861023902893,293.202392578125,297.1499938964844,293.1499938964844,0.4363947808742523,-7808.87939453125,304.1734619140625,0.7961810827255249,0.3255664408206939,0.3122795820236206,293.16619873046875,297.1499938964844,293.1499938964844,0.7267159819602966,-8454.1669921875,304.170166015625,0.9028382897377014,0.480686753988266,0.3381386697292328,293.0939636230469,297.1499938964844,293.1499938964844,1.0,-15104.5302734375,303.6385803222656,0.9990000128746032,0.6902234554290771,0.62017422914505,293.1741027832031,297.1499938964844,293.1499938964844,0.1049268916249275,-12398.685546875,304.15728759765625,0.543243408203125,0.1057410240173339,0.4962140917778015,283.4886779785156,291.1499938964844,266.0283508300781,264.3023681640625,280.83856201171875,293.1769104003906,283.4897155761719,1.0,0.5032296776771545,0.890013575553894,0.890013575553894,1.0,1.0,-2.5134079456329346,1.1422724723815918,1.3711354732513428,0.5684452652931213,0.0,0.0,1.0,143.8128662109375,162.0,26.15017318725586,-6748.8037109375,1517.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,299.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1504458039999008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001526833657408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721320,293.2184143066406,297.1499938964844,293.1499938964844,0.4969252347946167,-8175.2197265625,304.17779541015625,0.822156548500061,0.3594337701797485,0.326861023902893,293.202392578125,297.1499938964844,293.1499938964844,0.4363947808742523,-7808.87939453125,304.1734619140625,0.7961810827255249,0.3255664408206939,0.3122795820236206,293.16619873046875,297.1499938964844,293.1499938964844,0.7267159819602966,-8454.1669921875,304.170166015625,0.9028382897377014,0.480686753988266,0.3381386697292328,293.0939636230469,297.1499938964844,293.1499938964844,1.0,-15104.5302734375,303.6385803222656,0.9990000128746032,0.6902234554290771,0.62017422914505,293.1741027832031,297.1499938964844,293.1499938964844,0.1049268916249275,-12398.685546875,304.15728759765625,0.543243408203125,0.1057410240173339,0.4962140917778015,283.4886779785156,291.1499938964844,266.0283508300781,264.3023681640625,280.83856201171875,293.1769104003906,283.4897155761719,1.0,0.5032296776771545,0.890013575553894,0.890013575553894,1.0,1.0,-2.5134079456329346,1.1422724723815918,1.3711354732513428,0.5684452652931213,0.0,0.0,1.0,143.8128662109375,162.0,26.15017318725586,-6748.8037109375,1517.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,299.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1504458039999008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001526833657408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
