time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721380,293.2248229980469,297.1499938964844,293.1499938964844,0.4912533164024353,-8104.822265625,304.1780090332031,0.8123141527175903,0.3563993573188782,0.3244125545024872,293.2098388671875,297.1499938964844,293.1499938964844,0.4313695132732391,-7740.51513671875,304.17401123046875,0.7858232855796814,0.3227245211601257,0.309889942407608,293.1729431152344,297.1499938964844,293.1499938964844,0.7226241230964661,-8418.9169921875,304.1702880859375,0.8924959897994995,0.4789050817489624,0.337110698223114,293.1291809082031,297.1499938964844,293.1499938964844,1.0,-15371.8779296875,303.4022521972656,0.9990000128746032,0.6844865083694458,0.6393740773200989,293.1793212890625,297.1499938964844,293.1499938964844,0.1030981540679931,-12227.484375,304.15789794921875,0.5336413383483887,0.1040693074464798,0.4899066090583801,283.5121765136719,291.1499938964844,266.1093139648437,264.3600769042969,280.8782958984375,293.1835327148437,283.5135192871094,1.0,0.5087586641311646,0.8877316117286682,0.8877316117286682,1.0,1.0,-2.521852970123291,1.1461713314056396,1.3756815195083618,0.5704923868179321,0.0,0.0,1.0,150.55625915527344,165.0,31.827117919921875,-6740.9677734375,1558.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23712158203125,299.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1501964181661605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001524302642792,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721440,293.2248229980469,297.1499938964844,293.1499938964844,0.4912533164024353,-8104.822265625,304.1780090332031,0.8123141527175903,0.3563993573188782,0.3244125545024872,293.2098388671875,297.1499938964844,293.1499938964844,0.4313695132732391,-7740.51513671875,304.17401123046875,0.7858232855796814,0.3227245211601257,0.309889942407608,293.1729431152344,297.1499938964844,293.1499938964844,0.7226241230964661,-8418.9169921875,304.1702880859375,0.8924959897994995,0.4789050817489624,0.337110698223114,293.1291809082031,297.1499938964844,293.1499938964844,1.0,-15371.8779296875,303.4022521972656,0.9990000128746032,0.6844865083694458,0.6393740773200989,293.1793212890625,297.1499938964844,293.1499938964844,0.1030981540679931,-12227.484375,304.15789794921875,0.5336413383483887,0.1040693074464798,0.4899066090583801,283.5121765136719,291.1499938964844,266.1093139648437,264.3600769042969,280.8782958984375,293.1835327148437,283.5135192871094,1.0,0.5087586641311646,0.8877316117286682,0.8877316117286682,1.0,1.0,-2.521852970123291,1.1461713314056396,1.3756815195083618,0.5704923868179321,0.0,0.0,1.0,150.55625915527344,165.0,31.827117919921875,-6740.9677734375,1558.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23712158203125,299.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1501964181661605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001524302642792,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721500,293.22784423828125,297.1499938964844,293.1499938964844,0.4882848560810089,-8067.77392578125,304.1783142089844,0.8075899481773376,0.3548555970191955,0.3231540024280548,293.21343994140625,297.1499938964844,293.1499938964844,0.4287066161632538,-7704.10302734375,304.17449951171875,0.7810434103012085,0.3212605118751526,0.3086440563201904,293.1761779785156,297.1499938964844,293.1499938964844,0.7203888297080994,-8399.4609375,304.170654296875,0.8877825736999512,0.4779780507087707,0.3365642726421356,293.1444091796875,297.1499938964844,293.1499938964844,1.0,-15467.7333984375,303.3164367675781,0.9990000128746032,0.6817513108253479,0.646577775478363,293.1815795898437,297.1499938964844,293.1499938964844,0.1021767258644104,-12140.8603515625,304.1581420898437,0.5292684435844421,0.103253349661827,0.4867763519287109,283.5267333984375,291.1499938964844,266.1504821777344,264.3893127441406,280.9000244140625,293.1877136230469,283.5282897949219,1.0,0.510958731174469,0.8865906000137329,0.8865906000137329,1.0,1.0,-2.5230934619903564,1.1466529369354248,1.376440405845642,0.5708074569702148,0.0,0.0,1.0,153.66392517089844,165.0,36.44518661499024,-6735.47216796875,1573.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,299.79083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1500959247350692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001523282844573,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721560,293.23065185546875,297.1499938964844,293.1499938964844,0.4852160215377807,-8029.3251953125,304.1787414550781,0.8015535473823547,0.3533201515674591,0.3219385743141174,293.216796875,297.1499938964844,293.1499938964844,0.4259469211101532,-7666.23095703125,304.175048828125,0.775179386138916,0.319798469543457,0.3074349462985992,293.17919921875,297.1499938964844,293.1499938964844,0.7179607152938843,-8378.1962890625,304.1713256835937,0.8818039298057556,0.4770538508892059,0.3360474109649658,293.15753173828125,297.1499938964844,293.1499938964844,1.0,-15436.9580078125,303.3422241210937,0.9943998456001282,0.679244875907898,0.6450745463371277,293.1834716796875,297.1499938964844,293.1499938964844,0.1013155654072761,-12059.3935546875,304.1582336425781,0.5242043733596802,0.102482832968235,0.4840072393417358,283.54754638671875,291.1499938964844,266.19207763671875,264.4188232421875,280.92559814453125,293.1921691894531,283.5499267578125,1.0,0.5124748349189758,0.885451078414917,0.885451078414917,1.0,1.0,-2.5144591331481934,1.142326831817627,1.372132420539856,0.5685766935348511,0.0,0.0,1.0,157.55911254882812,168.0,48.69189453125,-6725.66845703125,1578.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240600585937,299.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.150005504488945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001522365200798,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721620,293.236328125,297.1499938964844,293.1499938964844,0.4785381555557251,-7945.07568359375,304.1802978515625,0.7914212346076965,0.3501251637935638,0.3193828463554382,293.2236022949219,297.1499938964844,293.1499938964844,0.4198970198631286,-7582.677734375,304.1767883300781,0.7654705047607422,0.3167266547679901,0.30486661195755,293.1853942871094,297.1499938964844,293.1499938964844,0.7123352885246277,-8328.4580078125,304.1736145019531,0.8721370697021484,0.4750588238239288,0.3349032700061798,293.1788024902344,297.1499938964844,293.1499938964844,1.0,-15354.94921875,303.4167175292969,0.98503315448761,0.6747361421585083,0.6410108804702759,293.1869812011719,297.1499938964844,293.1499938964844,0.099503681063652,-11886.7919921875,304.15850830078125,0.5158664584159851,0.1009212508797645,0.4783421456813812,283.6019287109375,291.1499938964844,266.2762756347656,264.4784240722656,280.9776611328125,293.2013244628906,283.6047058105469,1.0,0.5144008994102478,0.8831720948219299,0.8831720948219299,1.0,1.0,-2.4952192306518555,1.1327673196792605,1.3624517917633057,0.5633792877197266,0.0,0.0,1.0,163.91506958007812,171.0,69.00438690185547,-6705.86181640625,1579.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,299.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1498255878686905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001520539226476,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721680,293.236328125,297.1499938964844,293.1499938964844,0.4785381555557251,-7945.07568359375,304.1802978515625,0.7914212346076965,0.3501251637935638,0.3193828463554382,293.2236022949219,297.1499938964844,293.1499938964844,0.4198970198631286,-7582.677734375,304.1767883300781,0.7654705047607422,0.3167266547679901,0.30486661195755,293.1853942871094,297.1499938964844,293.1499938964844,0.7123352885246277,-8328.4580078125,304.1736145019531,0.8721370697021484,0.4750588238239288,0.3349032700061798,293.1788024902344,297.1499938964844,293.1499938964844,1.0,-15354.94921875,303.4167175292969,0.98503315448761,0.6747361421585083,0.6410108804702759,293.1869812011719,297.1499938964844,293.1499938964844,0.099503681063652,-11886.7919921875,304.15850830078125,0.5158664584159851,0.1009212508797645,0.4783421456813812,283.6019287109375,291.1499938964844,266.2762756347656,264.4784240722656,280.9776611328125,293.2013244628906,283.6047058105469,1.0,0.5144008994102478,0.8831720948219299,0.8831720948219299,1.0,1.0,-2.4952192306518555,1.1327673196792605,1.3624517917633057,0.5633792877197266,0.0,0.0,1.0,163.91506958007812,171.0,69.00438690185547,-6705.86181640625,1579.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,299.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1498255878686905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001520539226476,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721740,293.24176025390625,297.1499938964844,293.1499938964844,0.4714447259902954,-7855.181640625,304.1820068359375,0.7830969095230103,0.3468401432037353,0.3166772425174713,293.23028564453125,297.1499938964844,293.1499938964844,0.4133755266666412,-7492.2041015625,304.1787414550781,0.7575536966323853,0.3135080337524414,0.3020922541618347,293.19146728515625,297.1499938964844,293.1499938964844,0.7060795426368713,-8272.9951171875,304.1761779785156,0.8645213842391968,0.472933679819107,0.3336163461208343,293.1969299316406,297.1499938964844,293.1499938964844,1.0,-15272.685546875,303.491455078125,0.9768171310424804,0.670324981212616,0.6371250152587891,293.1900939941406,297.1499938964844,293.1499938964844,0.0975936502218246,-11703.9267578125,304.1588439941406,0.5090739727020264,0.0993548333644867,0.4723707437515259,283.66241455078125,291.1499938964844,266.3616027832031,264.5386962890625,281.0307006835937,293.2106628417969,283.6654663085937,1.0,0.5153769254684448,0.8808930516242981,0.8808930516242981,1.0,1.0,-2.4752469062805176,1.1228498220443726,1.352397084236145,0.5579967498779297,0.0,0.0,1.0,168.91529846191406,174.0,80.69760131835938,-6686.490234375,1573.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,299.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1496270447969436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001518524222774,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721800,293.24176025390625,297.1499938964844,293.1499938964844,0.4714447259902954,-7855.181640625,304.1820068359375,0.7830969095230103,0.3468401432037353,0.3166772425174713,293.23028564453125,297.1499938964844,293.1499938964844,0.4133755266666412,-7492.2041015625,304.1787414550781,0.7575536966323853,0.3135080337524414,0.3020922541618347,293.19146728515625,297.1499938964844,293.1499938964844,0.7060795426368713,-8272.9951171875,304.1761779785156,0.8645213842391968,0.472933679819107,0.3336163461208343,293.1969299316406,297.1499938964844,293.1499938964844,1.0,-15272.685546875,303.491455078125,0.9768171310424804,0.670324981212616,0.6371250152587891,293.1900939941406,297.1499938964844,293.1499938964844,0.0975936502218246,-11703.9267578125,304.1588439941406,0.5090739727020264,0.0993548333644867,0.4723707437515259,283.66241455078125,291.1499938964844,266.3616027832031,264.5386962890625,281.0307006835937,293.2106628417969,283.6654663085937,1.0,0.5153769254684448,0.8808930516242981,0.8808930516242981,1.0,1.0,-2.4752469062805176,1.1228498220443726,1.352397084236145,0.5579967498779297,0.0,0.0,1.0,168.91529846191406,174.0,80.69760131835938,-6686.490234375,1573.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,299.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1496270447969436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001518524222774,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721860,293.2467346191406,297.1499938964844,293.1499938964844,0.4641256630420685,-7762.15576171875,304.1835327148437,0.7758306860923767,0.3435038626194,0.3138918578624725,293.2366638183594,297.1499938964844,293.1499938964844,0.4065527319908142,-7397.2431640625,304.1805114746094,0.7506588697433472,0.3101814687252044,0.2991792261600494,293.1971740722656,297.1499938964844,293.1499938964844,0.6994118094444275,-8213.916015625,304.1785583496094,0.858072817325592,0.4707210958003998,0.3322414755821228,293.2137756347656,297.1499938964844,293.1499938964844,1.0,-15186.23046875,303.5699768066406,0.9691270589828492,0.6657187342643738,0.63307124376297,293.1927795410156,297.1499938964844,293.1499938964844,0.0956468805670738,-11516.8349609375,304.1591491699219,0.5031980872154236,0.0977945178747177,0.4662826061248779,283.7267761230469,291.1499938964844,266.4477233886719,264.5994567871094,281.08428955078125,293.2203369140625,283.7300109863281,1.0,0.5157803893089294,0.8790122270584106,0.8790122270584106,1.0,1.0,-2.454565048217773,1.1126198768615725,1.3419452905654907,0.5524758696556091,0.0,0.0,1.0,173.13034057617188,177.0,87.75975036621094,-6667.51513671875,1563.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,299.9031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1493974477052688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001516194170108,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721920,293.2467346191406,297.1499938964844,293.1499938964844,0.4641256630420685,-7762.15576171875,304.1835327148437,0.7758306860923767,0.3435038626194,0.3138918578624725,293.2366638183594,297.1499938964844,293.1499938964844,0.4065527319908142,-7397.2431640625,304.1805114746094,0.7506588697433472,0.3101814687252044,0.2991792261600494,293.1971740722656,297.1499938964844,293.1499938964844,0.6994118094444275,-8213.916015625,304.1785583496094,0.858072817325592,0.4707210958003998,0.3322414755821228,293.2137756347656,297.1499938964844,293.1499938964844,1.0,-15186.23046875,303.5699768066406,0.9691270589828492,0.6657187342643738,0.63307124376297,293.1927795410156,297.1499938964844,293.1499938964844,0.0956468805670738,-11516.8349609375,304.1591491699219,0.5031980872154236,0.0977945178747177,0.4662826061248779,283.7267761230469,291.1499938964844,266.4477233886719,264.5994567871094,281.08428955078125,293.2203369140625,283.7300109863281,1.0,0.5157803893089294,0.8790122270584106,0.8790122270584106,1.0,1.0,-2.454565048217773,1.1126198768615725,1.3419452905654907,0.5524758696556091,0.0,0.0,1.0,173.13034057617188,177.0,87.75975036621094,-6667.51513671875,1563.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,299.9031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1493974477052688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001516194170108,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
721980,293.2513122558594,297.1499938964844,293.1499938964844,0.4566574096679687,-7666.9482421875,304.1847839355469,0.7692234516143799,0.3401228487491607,0.3110485076904297,293.2427062988281,297.1499938964844,293.1499938964844,0.3995085060596466,-7298.876953125,304.1820678710937,0.7443804144859314,0.3067585229873657,0.2961551547050476,293.2025756835937,297.1499938964844,293.1499938964844,0.692432701587677,-8152.12255859375,304.1806335449219,0.8523309826850891,0.4684327840805053,0.330799251794815,293.22979736328125,297.1499938964844,293.1499938964844,1.0,-15094.78125,303.65301513671875,0.9616293907165528,0.6608511805534363,0.6287632584571838,293.19512939453125,297.1499938964844,293.1499938964844,0.0936747789382934,-11326.7861328125,304.1593933105469,0.497868537902832,0.0962294787168502,0.4601017832756042,283.7940368652344,291.1499938964844,266.5342712402344,264.6604309082031,281.1386108398437,293.2303466796875,283.79742431640625,1.0,0.5158207416534424,0.8771313428878784,0.8771313428878784,1.0,1.0,-2.433182954788208,1.102048397064209,1.331134557723999,0.5467876195907593,0.0,0.0,1.0,176.8781280517578,180.0,92.50082397460938,-6648.7333984375,1551.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118225097656,299.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1491283327341079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001513463066658,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722040,293.2513122558594,297.1499938964844,293.1499938964844,0.4566574096679687,-7666.9482421875,304.1847839355469,0.7692234516143799,0.3401228487491607,0.3110485076904297,293.2427062988281,297.1499938964844,293.1499938964844,0.3995085060596466,-7298.876953125,304.1820678710937,0.7443804144859314,0.3067585229873657,0.2961551547050476,293.2025756835937,297.1499938964844,293.1499938964844,0.692432701587677,-8152.12255859375,304.1806335449219,0.8523309826850891,0.4684327840805053,0.330799251794815,293.22979736328125,297.1499938964844,293.1499938964844,1.0,-15094.78125,303.65301513671875,0.9616293907165528,0.6608511805534363,0.6287632584571838,293.19512939453125,297.1499938964844,293.1499938964844,0.0936747789382934,-11326.7861328125,304.1593933105469,0.497868537902832,0.0962294787168502,0.4601017832756042,283.7940368652344,291.1499938964844,266.5342712402344,264.6604309082031,281.1386108398437,293.2303466796875,283.79742431640625,1.0,0.5158207416534424,0.8771313428878784,0.8771313428878784,1.0,1.0,-2.433182954788208,1.102048397064209,1.331134557723999,0.5467876195907593,0.0,0.0,1.0,176.8781280517578,180.0,92.50082397460938,-6648.7333984375,1551.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118225097656,299.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1491283327341079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001513463066658,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722100,293.25347900390625,297.1499938964844,293.1499938964844,0.4528828859329223,-7618.7080078125,304.1853332519531,0.7660887837409973,0.3384163677692413,0.3096085786819458,293.24560546875,297.1499938964844,293.1499938964844,0.3959209024906158,-7248.6416015625,304.1827697753906,0.7413914203643799,0.3050132393836975,0.2946068048477173,293.20513916015625,297.1499938964844,293.1499938964844,0.6888489127159119,-8120.3955078125,304.1815795898437,0.849635124206543,0.4672624766826629,0.3300567269325256,293.237548828125,297.1499938964844,293.1499938964844,1.0,-15047.224609375,303.6961669921875,0.9578869342803956,0.658315896987915,0.6265109777450562,293.1962280273437,297.1499938964844,293.1499938964844,0.0926799923181533,-11230.7802734375,304.15948486328125,0.4953275918960571,0.0954427644610405,0.4569759368896484,283.8285522460937,291.1499938964844,266.57763671875,264.69097900390625,281.1660461425781,293.2354736328125,283.8320007324219,1.0,0.5157502889633179,0.8761909008026123,0.8761909008026123,1.0,1.0,-2.4222400188446045,1.0966393947601318,1.3256006240844729,0.5438836812973022,0.0,0.0,1.0,178.64434814453125,180.0,94.38211059570312,-6639.365234375,1544.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,299.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1489777565002441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000151193482452,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722160,293.2555236816406,297.1499938964844,293.1499938964844,0.4490870833396911,-7570.10693359375,304.185791015625,0.7630422711372375,0.336699515581131,0.3081573843955993,293.2484130859375,297.1499938964844,293.1499938964844,0.3922957479953766,-7197.7802734375,304.1833801269531,0.73847496509552,0.3032459318637848,0.293035626411438,293.2076110839844,297.1499938964844,293.1499938964844,0.6852113008499146,-8088.185546875,304.1824645996094,0.847027599811554,0.4660758972167969,0.329301118850708,293.2451477050781,297.1499938964844,293.1499938964844,1.0,-14998.486328125,303.7403869628906,0.9541303515434264,0.6557133197784424,0.624193549156189,293.197265625,297.1499938964844,293.1499938964844,0.0916797220706939,-11134.18359375,304.1595764160156,0.4928377866744995,0.0946523770689964,0.4538264274597168,283.863525390625,291.1499938964844,266.6209716796875,264.72149658203125,281.19354248046875,293.24072265625,283.8670349121094,1.0,0.5156340599060059,0.8753103017807007,0.8753103017807007,1.0,1.0,-2.4111337661743164,1.091155767440796,1.31997811794281,0.5409467220306396,0.0,0.0,1.0,180.3603515625,168.0,96.00909423828124,-6630.001953125,1536.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172546386719,299.9862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1488161832094192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001510295114712,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722220,293.2591552734375,297.1499938964844,293.1499938964844,0.4410893023014068,-7467.0869140625,304.18719482421875,0.7621319890022278,0.3332891464233398,0.3050314784049988,293.253662109375,297.1499938964844,293.1499938964844,0.3845913410186767,-7089.05859375,304.1850891113281,0.737296998500824,0.2996883988380432,0.2896187305450439,293.2121276855469,297.1499938964844,293.1499938964844,0.6774009466171265,-8018.59375,304.1846618652344,0.8474113345146179,0.4637022018432617,0.3276017010211944,293.25982666015625,297.1499938964844,293.1499938964844,1.0,-14893.884765625,303.8351135253906,0.9536019563674928,0.6503250002861023,0.6191449761390686,293.1990051269531,297.1499938964844,293.1499938964844,0.0894063860177993,-10914.7060546875,304.1601867675781,0.4911303222179413,0.0930999144911766,0.4464622139930725,283.93585205078125,291.1499938964844,266.7074584960937,264.782470703125,281.2489624023437,293.2500305175781,283.9395446777344,1.0,0.5106556415557861,0.8735490441322327,0.8735490441322327,1.0,1.0,-2.3863232135772705,1.078919529914856,1.3074036836624146,0.5344386696815491,0.0,0.0,1.0,177.72518920898438,156.0,100.04676055908205,-6610.36279296875,1494.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,300.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1484594196081161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001506674452684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722280,293.2591552734375,297.1499938964844,293.1499938964844,0.4410893023014068,-7467.0869140625,304.18719482421875,0.7621319890022278,0.3332891464233398,0.3050314784049988,293.253662109375,297.1499938964844,293.1499938964844,0.3845913410186767,-7089.05859375,304.1850891113281,0.737296998500824,0.2996883988380432,0.2896187305450439,293.2121276855469,297.1499938964844,293.1499938964844,0.6774009466171265,-8018.59375,304.1846618652344,0.8474113345146179,0.4637022018432617,0.3276017010211944,293.25982666015625,297.1499938964844,293.1499938964844,1.0,-14893.884765625,303.8351135253906,0.9536019563674928,0.6503250002861023,0.6191449761390686,293.1990051269531,297.1499938964844,293.1499938964844,0.0894063860177993,-10914.7060546875,304.1601867675781,0.4911303222179413,0.0930999144911766,0.4464622139930725,283.93585205078125,291.1499938964844,266.7074584960937,264.782470703125,281.2489624023437,293.2500305175781,283.9395446777344,1.0,0.5106556415557861,0.8735490441322327,0.8735490441322327,1.0,1.0,-2.3863232135772705,1.078919529914856,1.3074036836624146,0.5344386696815491,0.0,0.0,1.0,177.72518920898438,156.0,100.04676055908205,-6610.36279296875,1494.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,300.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1484594196081161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001506674452684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722340,293.2620544433594,297.1499938964844,293.1499938964844,0.4329181015491485,-7361.38818359375,304.1884155273437,0.7646670937538147,0.3299350440502167,0.3018108904361725,293.25830078125,297.1499938964844,293.1499938964844,0.3766277432441711,-6976.15087890625,304.1866760253906,0.7391782999038696,0.2961239516735077,0.2860409915447235,293.2159423828125,297.1499938964844,293.1499938964844,0.669255793094635,-7945.9052734375,304.1866760253906,0.851544976234436,0.4613492488861084,0.3258036673069,293.2738647460937,297.1499938964844,293.1499938964844,1.0,-14782.5966796875,303.9358825683594,0.9576488137245178,0.6446945667266846,0.6137166023254395,293.2002868652344,297.1499938964844,293.1499938964844,0.0870064795017242,-10683.3046875,304.1607971191406,0.4916330277919769,0.0915987193584442,0.4386066794395447,284.010498046875,291.1499938964844,266.7933959960937,264.8431091308594,281.3041381835937,293.2579650878906,284.01434326171875,1.0,0.503112256526947,0.8717877864837646,0.8717877864837646,1.0,1.0,-2.360039234161377,1.0659695863723757,1.2940696477890017,0.5275545120239258,0.0,0.0,1.0,171.23269653320312,144.0,103.3620376586914,-6590.3203125,1434.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,300.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1480561345815658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001502581581007,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722400,293.2620544433594,297.1499938964844,293.1499938964844,0.4329181015491485,-7361.38818359375,304.1884155273437,0.7646670937538147,0.3299350440502167,0.3018108904361725,293.25830078125,297.1499938964844,293.1499938964844,0.3766277432441711,-6976.15087890625,304.1866760253906,0.7391782999038696,0.2961239516735077,0.2860409915447235,293.2159423828125,297.1499938964844,293.1499938964844,0.669255793094635,-7945.9052734375,304.1866760253906,0.851544976234436,0.4613492488861084,0.3258036673069,293.2738647460937,297.1499938964844,293.1499938964844,1.0,-14782.5966796875,303.9358825683594,0.9576488137245178,0.6446945667266846,0.6137166023254395,293.2002868652344,297.1499938964844,293.1499938964844,0.0870064795017242,-10683.3046875,304.1607971191406,0.4916330277919769,0.0915987193584442,0.4386066794395447,284.010498046875,291.1499938964844,266.7933959960937,264.8431091308594,281.3041381835937,293.2579650878906,284.01434326171875,1.0,0.503112256526947,0.8717877864837646,0.8717877864837646,1.0,1.0,-2.360039234161377,1.0659695863723757,1.2940696477890017,0.5275545120239258,0.0,0.0,1.0,171.23269653320312,144.0,103.3620376586914,-6590.3203125,1434.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,300.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1480561345815658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001502581581007,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722460,293.264404296875,297.1499938964844,293.1499938964844,0.4246936440467834,-7254.5712890625,304.1893005371094,0.7694978713989258,0.3266187310218811,0.2985492944717407,293.26239013671875,297.1499938964844,293.1499938964844,0.368538498878479,-6860.935546875,304.1879272460937,0.7430710792541504,0.2925456762313843,0.2823692262172699,293.2192687988281,297.1499938964844,293.1499938964844,0.6609240770339966,-7871.48779296875,304.1883239746094,0.8582326173782349,0.4590060710906982,0.3239532113075256,293.2872619628906,297.1499938964844,293.1499938964844,1.0,-14666.0322265625,304.04132080078125,0.9644243717193604,0.6388382315635681,0.607989490032196,293.201171875,297.1499938964844,293.1499938964844,0.0845600068569183,-10448.0078125,304.1612548828125,0.4935943186283111,0.0901428610086441,0.4305697381496429,284.0867614746094,291.1499938964844,266.8784484863281,264.9032897949219,281.3591003417969,293.2655029296875,284.0907287597656,1.0,0.4939710199832916,0.8701433539390564,0.8701433539390564,1.0,1.0,-2.332953691482544,1.0526394844055176,1.280314326286316,0.5204982757568359,0.0,0.0,1.0,162.62460327148438,132.0,105.829833984375,-6569.97216796875,1367.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24285888671875,300.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1476088613271713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001498042256571,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722520,293.264404296875,297.1499938964844,293.1499938964844,0.4246936440467834,-7254.5712890625,304.1893005371094,0.7694978713989258,0.3266187310218811,0.2985492944717407,293.26239013671875,297.1499938964844,293.1499938964844,0.368538498878479,-6860.935546875,304.1879272460937,0.7430710792541504,0.2925456762313843,0.2823692262172699,293.2192687988281,297.1499938964844,293.1499938964844,0.6609240770339966,-7871.48779296875,304.1883239746094,0.8582326173782349,0.4590060710906982,0.3239532113075256,293.2872619628906,297.1499938964844,293.1499938964844,1.0,-14666.0322265625,304.04132080078125,0.9644243717193604,0.6388382315635681,0.607989490032196,293.201171875,297.1499938964844,293.1499938964844,0.0845600068569183,-10448.0078125,304.1612548828125,0.4935943186283111,0.0901428610086441,0.4305697381496429,284.0867614746094,291.1499938964844,266.8784484863281,264.9032897949219,281.3591003417969,293.2655029296875,284.0907287597656,1.0,0.4939710199832916,0.8701433539390564,0.8701433539390564,1.0,1.0,-2.332953691482544,1.0526394844055176,1.280314326286316,0.5204982757568359,0.0,0.0,1.0,162.62460327148438,132.0,105.829833984375,-6569.97216796875,1367.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24285888671875,300.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1476088613271713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001498042256571,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722580,293.266357421875,297.1499938964844,293.1499938964844,0.4164710342884063,-7147.31591796875,304.1899108886719,0.7761955261230469,0.323325365781784,0.2952652871608734,293.26611328125,297.1499938964844,293.1499938964844,0.3603862822055816,-6744.251953125,304.1888427734375,0.7485954761505127,0.2889430522918701,0.2786285281181335,293.22216796875,297.1499938964844,293.1499938964844,0.6524831056594849,-7796.00341796875,304.1896057128906,0.8670586943626404,0.4566617608070373,0.3220680654048919,293.2997436523437,297.1499938964844,293.1499938964844,0.9968660473823548,-14532.0419921875,304.1335754394531,0.972970724105835,0.6328270435333252,0.6020251512527466,293.2018127441406,297.1499938964844,293.1499938964844,0.0820964947342872,-10212.0087890625,304.16162109375,0.4967122077941894,0.0887203440070152,0.4224682152271271,284.16412353515625,291.1499938964844,266.9623107910156,264.9628295898437,281.4136657714844,293.2724914550781,284.1681823730469,1.0,0.4837911128997803,0.8684989213943481,0.8684989213943481,1.0,1.0,-2.305354595184326,1.0390583276748655,1.266296148300171,0.5133385062217712,0.0,0.0,1.0,152.7911376953125,120.0,107.54341888427734,-6549.3203125,1295.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,300.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1471222192049026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001493103482061,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722640,293.266357421875,297.1499938964844,293.1499938964844,0.4164710342884063,-7147.31591796875,304.1899108886719,0.7761955261230469,0.323325365781784,0.2952652871608734,293.26611328125,297.1499938964844,293.1499938964844,0.3603862822055816,-6744.251953125,304.1888427734375,0.7485954761505127,0.2889430522918701,0.2786285281181335,293.22216796875,297.1499938964844,293.1499938964844,0.6524831056594849,-7796.00341796875,304.1896057128906,0.8670586943626404,0.4566617608070373,0.3220680654048919,293.2997436523437,297.1499938964844,293.1499938964844,0.9968660473823548,-14532.0419921875,304.1335754394531,0.972970724105835,0.6328270435333252,0.6020251512527466,293.2018127441406,297.1499938964844,293.1499938964844,0.0820964947342872,-10212.0087890625,304.16162109375,0.4967122077941894,0.0887203440070152,0.4224682152271271,284.16412353515625,291.1499938964844,266.9623107910156,264.9628295898437,281.4136657714844,293.2724914550781,284.1681823730469,1.0,0.4837911128997803,0.8684989213943481,0.8684989213943481,1.0,1.0,-2.305354595184326,1.0390583276748655,1.266296148300171,0.5133385062217712,0.0,0.0,1.0,152.7911376953125,120.0,107.54341888427734,-6549.3203125,1295.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,300.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1471222192049026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001493103482061,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722700,293.2672119140625,297.1499938964844,293.1499938964844,0.4123750627040863,-7093.7060546875,304.1900939941406,0.780215859413147,0.3216834664344787,0.29361692070961,293.26788330078125,297.1499938964844,293.1499938964844,0.3563014566898346,-6685.55810546875,304.189208984375,0.7519546151161194,0.2871292531490326,0.2767351269721985,293.2235107421875,297.1499938964844,293.1499938964844,0.6482443809509277,-7758.05322265625,304.1900939941406,0.8722584843635559,0.4554859697818756,0.3211146593093872,293.3040771484375,297.1499938964844,293.1499938964844,0.9902632236480712,-14445.228515625,304.1485290527344,0.9778136610984802,0.6300783753395081,0.5991404056549072,293.2020263671875,297.1499938964844,293.1499938964844,0.0808623507618904,-10094.248046875,304.1617431640625,0.4986866116523742,0.0880191847681999,0.4184059202671051,284.2029113769531,291.1499938964844,267.0036926269531,264.9923095703125,281.4403076171875,293.275146484375,284.2069396972656,1.0,0.4784312546253204,0.8676767349243164,0.8676767349243164,1.0,1.0,-2.291609525680542,1.032294511795044,1.259315013885498,0.50978022813797,0.0,0.0,1.0,147.57211303710938,120.0,107.80548095703124,-6539.05029296875,1259.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257080078125,300.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1468662470579147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001490505674155,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722760,293.2680053710937,297.1499938964844,293.1499938964844,0.4083003401756286,-7040.2548828125,304.1902160644531,0.78470778465271,0.3200439512729645,0.2919644117355346,293.2695617675781,297.1499938964844,293.1499938964844,0.3522208034992218,-6626.77001953125,304.18951416015625,0.7557440400123596,0.2853060662746429,0.2748264670372009,293.2247619628906,297.1499938964844,293.1499938964844,0.6440113186836243,-7720.12548828125,304.1905212402344,0.8780171871185303,0.4543069899082184,0.3201541900634765,293.3070678710937,297.1499938964844,293.1499938964844,0.9836840629577636,-14361.9814453125,304.1607360839844,0.9830381274223328,0.6275396943092346,0.5964745879173279,293.20220947265625,297.1499938964844,293.1499938964844,0.0796305239200592,-9977.0908203125,304.1618347167969,0.500964343547821,0.0873261094093322,0.4143458306789398,284.2413024902344,291.1499938964844,267.04461669921875,265.02154541015625,281.4662780761719,293.2771301269531,284.2453308105469,1.0,0.4729383587837219,0.8669150471687317,0.8669150471687317,1.0,1.0,-2.2780985832214355,1.0256491899490356,1.2524495124816897,0.5062958002090454,0.0,0.0,1.0,142.19786071777344,108.0,107.44125366210938,-6528.91455078125,1223.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615051269531,300.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1466033160686493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000148783728946,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722820,293.2693786621094,297.1499938964844,293.1499938964844,0.4002318084239959,-6934.041015625,304.19024658203125,0.7951027154922485,0.3167734742164612,0.2886546552181244,293.2727355957031,297.1499938964844,293.1499938964844,0.3440877199172973,-6509.11962890625,304.1898803710937,0.7646597027778625,0.2816327512264251,0.2709705531597137,293.2270812988281,297.1499938964844,293.1499938964844,0.635584831237793,-7644.5166015625,304.1910400390625,0.8912240266799927,0.4519409537315368,0.318217933177948,293.31085205078125,297.1499938964844,293.1499938964844,0.9705027341842652,-14201.8818359375,304.178955078125,0.9941310286521912,0.6227885484695435,0.5915354490280151,293.202392578125,297.1499938964844,293.1499938964844,0.0771854221820831,-9745.810546875,304.1619567871094,0.5064942836761475,0.0859663486480712,0.4062825739383697,284.31695556640625,291.1499938964844,267.1250915527344,265.07928466796875,281.5169982910156,293.27996826171875,284.3209533691406,1.0,0.4616307616233825,0.865391731262207,0.865391731262207,1.0,1.0,-2.25154709815979,1.0125848054885864,1.238962173461914,0.4994770586490631,0.0,0.0,1.0,131.1571807861328,96.0,105.92742919921876,-6508.7529296875,1151.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,300.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1460621207952499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001482344960095,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722880,293.2693786621094,297.1499938964844,293.1499938964844,0.4002318084239959,-6934.041015625,304.19024658203125,0.7951027154922485,0.3167734742164612,0.2886546552181244,293.2727355957031,297.1499938964844,293.1499938964844,0.3440877199172973,-6509.11962890625,304.1898803710937,0.7646597027778625,0.2816327512264251,0.2709705531597137,293.2270812988281,297.1499938964844,293.1499938964844,0.635584831237793,-7644.5166015625,304.1910400390625,0.8912240266799927,0.4519409537315368,0.318217933177948,293.31085205078125,297.1499938964844,293.1499938964844,0.9705027341842652,-14201.8818359375,304.178955078125,0.9941310286521912,0.6227885484695435,0.5915354490280151,293.202392578125,297.1499938964844,293.1499938964844,0.0771854221820831,-9745.810546875,304.1619567871094,0.5064942836761475,0.0859663486480712,0.4062825739383697,284.31695556640625,291.1499938964844,267.1250915527344,265.07928466796875,281.5169982910156,293.27996826171875,284.3209533691406,1.0,0.4616307616233825,0.865391731262207,0.865391731262207,1.0,1.0,-2.25154709815979,1.0125848054885864,1.238962173461914,0.4994770586490631,0.0,0.0,1.0,131.1571807861328,96.0,105.92742919921876,-6508.7529296875,1151.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,300.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1460621207952499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001482344960095,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
722940,293.2703857421875,297.1499938964844,293.1499938964844,0.392278105020523,-6828.77978515625,304.1900939941406,0.805317223072052,0.3135425746440887,0.285414308309555,293.2755126953125,297.1499938964844,293.1499938964844,0.3360173106193542,-6391.66015625,304.1900329589844,0.7735113501548767,0.2779569029808044,0.2671451270580292,293.2290344238281,297.1499938964844,293.1499938964844,0.6271674036979675,-7568.7587890625,304.19140625,0.904365062713623,0.4495942592620849,0.3163212239742279,293.3089904785156,297.1499938964844,293.1499938964844,0.9412142038345336,-13837.1943359375,304.22021484375,0.9990000128746032,0.6190553307533264,0.5773434042930603,293.20220947265625,297.1499938964844,293.1499938964844,0.0748368948698043,-9525.0986328125,304.1618957519531,0.5121398568153381,0.0846758708357811,0.3986771404743194,284.395751953125,291.1499938964844,267.2033386230469,265.1358642578125,281.570068359375,293.2801208496094,284.4006042480469,1.0,0.4495307505130768,0.8638684153556824,0.8638684153556824,1.0,1.0,-2.2149219512939453,0.9945991635322572,1.2203227281570437,0.4902509450912475,0.0,0.0,1.0,121.04264831542967,84.0,112.59283447265624,-6483.240234375,1073.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,300.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1455062627792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001476703473599,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723000,293.2703857421875,297.1499938964844,293.1499938964844,0.392278105020523,-6828.77978515625,304.1900939941406,0.805317223072052,0.3135425746440887,0.285414308309555,293.2755126953125,297.1499938964844,293.1499938964844,0.3360173106193542,-6391.66015625,304.1900329589844,0.7735113501548767,0.2779569029808044,0.2671451270580292,293.2290344238281,297.1499938964844,293.1499938964844,0.6271674036979675,-7568.7587890625,304.19140625,0.904365062713623,0.4495942592620849,0.3163212239742279,293.3089904785156,297.1499938964844,293.1499938964844,0.9412142038345336,-13837.1943359375,304.22021484375,0.9990000128746032,0.6190553307533264,0.5773434042930603,293.20220947265625,297.1499938964844,293.1499938964844,0.0748368948698043,-9525.0986328125,304.1618957519531,0.5121398568153381,0.0846758708357811,0.3986771404743194,284.395751953125,291.1499938964844,267.2033386230469,265.1358642578125,281.570068359375,293.2801208496094,284.4006042480469,1.0,0.4495307505130768,0.8638684153556824,0.8638684153556824,1.0,1.0,-2.2149219512939453,0.9945991635322572,1.2203227281570437,0.4902509450912475,0.0,0.0,1.0,121.04264831542967,84.0,112.59283447265624,-6483.240234375,1073.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,300.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1455062627792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001476703473599,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723060,293.2713928222656,297.1499938964844,293.1499938964844,0.3841208517551422,-6719.8876953125,304.1903381347656,0.8148403763771057,0.3102925419807434,0.2822262644767761,293.2781982421875,297.1499938964844,293.1499938964844,0.3277618288993835,-6270.43896484375,304.1904602050781,0.7821277379989624,0.2742350697517395,0.2633482217788696,293.2309265136719,297.1499938964844,293.1499938964844,0.6182717084884644,-7488.02392578125,304.19244384765625,0.9182153940200806,0.4472091495990753,0.3144531846046448,293.2843322753906,297.1499938964844,293.1499938964844,0.8871844410896301,-13181.44140625,304.2865295410156,0.9990000128746032,0.6199846863746643,0.5508886575698853,293.20166015625,297.1499938964844,293.1499938964844,0.0725653991103172,-9312.3212890625,304.1617126464844,0.5179129242897034,0.0834595113992691,0.391674131155014,284.4911193847656,291.1499938964844,267.279052734375,265.1911315917969,281.62335205078125,293.270751953125,284.4965209960937,1.0,0.4360122978687286,0.862488329410553,0.862488329410553,1.0,1.0,-2.1638007164001465,0.9695854783058168,1.1942150592803955,0.4774562418460846,0.0,0.0,1.0,111.65510559082033,72.0,128.5973358154297,-6450.978515625,986.6253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,300.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1449120640754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001470673305448,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723120,293.2713928222656,297.1499938964844,293.1499938964844,0.3841208517551422,-6719.8876953125,304.1903381347656,0.8148403763771057,0.3102925419807434,0.2822262644767761,293.2781982421875,297.1499938964844,293.1499938964844,0.3277618288993835,-6270.43896484375,304.1904602050781,0.7821277379989624,0.2742350697517395,0.2633482217788696,293.2309265136719,297.1499938964844,293.1499938964844,0.6182717084884644,-7488.02392578125,304.19244384765625,0.9182153940200806,0.4472091495990753,0.3144531846046448,293.2843322753906,297.1499938964844,293.1499938964844,0.8871844410896301,-13181.44140625,304.2865295410156,0.9990000128746032,0.6199846863746643,0.5508886575698853,293.20166015625,297.1499938964844,293.1499938964844,0.0725653991103172,-9312.3212890625,304.1617126464844,0.5179129242897034,0.0834595113992691,0.391674131155014,284.4911193847656,291.1499938964844,267.279052734375,265.1911315917969,281.62335205078125,293.270751953125,284.4965209960937,1.0,0.4360122978687286,0.862488329410553,0.862488329410553,1.0,1.0,-2.1638007164001465,0.9695854783058168,1.1942150592803955,0.4774562418460846,0.0,0.0,1.0,111.65510559082033,72.0,128.5973358154297,-6450.978515625,986.6253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,300.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1449120640754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001470673305448,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
