time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723180,293.2723388671875,297.1499938964844,293.1499938964844,0.375827819108963,-6608.384765625,304.1907043457031,0.8259598016738892,0.3070208430290222,0.2789906859397888,293.2808837890625,297.1499938964844,293.1499938964844,0.3193457424640655,-6145.880859375,304.1910095214844,0.7928787469863892,0.2704436480998993,0.2594608962535858,293.2328186035156,297.1499938964844,293.1499938964844,0.6090551018714905,-7403.89453125,304.19366455078125,0.9357031583786012,0.4447708129882812,0.3125281631946563,293.2408752441406,297.1499938964844,293.1499938964844,0.826151430606842,-12450.126953125,304.34246826171875,0.9990000128746032,0.6253603100776672,0.5215557217597961,293.2008972167969,297.1499938964844,293.1499938964844,0.070309579372406,-9102.4462890625,304.1615600585937,0.5255666375160217,0.0823065340518951,0.3848566114902496,284.5932312011719,291.1499938964844,267.3519287109375,265.2449035644531,281.6757507324219,293.25750732421875,284.59918212890625,1.0,0.4214648306369781,0.8611081838607788,0.8611081838607788,1.0,1.0,-2.109517335891724,0.9430531859397888,1.1664642095565796,0.4639285206794739,0.0,0.0,1.0,101.79290008544922,75.0,140.2642822265625,-6417.06640625,898.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,300.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.144259974360466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001464055239921,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723240,293.2723388671875,297.1499938964844,293.1499938964844,0.375827819108963,-6608.384765625,304.1907043457031,0.8259598016738892,0.3070208430290222,0.2789906859397888,293.2808837890625,297.1499938964844,293.1499938964844,0.3193457424640655,-6145.880859375,304.1910095214844,0.7928787469863892,0.2704436480998993,0.2594608962535858,293.2328186035156,297.1499938964844,293.1499938964844,0.6090551018714905,-7403.89453125,304.19366455078125,0.9357031583786012,0.4447708129882812,0.3125281631946563,293.2408752441406,297.1499938964844,293.1499938964844,0.826151430606842,-12450.126953125,304.34246826171875,0.9990000128746032,0.6253603100776672,0.5215557217597961,293.2008972167969,297.1499938964844,293.1499938964844,0.070309579372406,-9102.4462890625,304.1615600585937,0.5255666375160217,0.0823065340518951,0.3848566114902496,284.5932312011719,291.1499938964844,267.3519287109375,265.2449035644531,281.6757507324219,293.25750732421875,284.59918212890625,1.0,0.4214648306369781,0.8611081838607788,0.8611081838607788,1.0,1.0,-2.109517335891724,0.9430531859397888,1.1664642095565796,0.4639285206794739,0.0,0.0,1.0,101.79290008544922,75.0,140.2642822265625,-6417.06640625,898.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,300.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.144259974360466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001464055239921,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723300,293.2729187011719,297.1499938964844,293.1499938964844,0.3717587292194366,-6553.49560546875,304.1907043457031,0.8299636244773865,0.3053604960441589,0.27740678191185,293.2823181152344,297.1499938964844,293.1499938964844,0.3151936829090118,-6084.162109375,304.19110107421875,0.7966465353965759,0.2685050368309021,0.2575348913669586,293.23388671875,297.1499938964844,293.1499938964844,0.6044845581054688,-7362.15478515625,304.19403076171875,0.9422694444656372,0.4435170888900757,0.3115839064121246,293.2147216796875,297.1499938964844,293.1499938964844,0.8012419939041138,-12162.0322265625,304.3525085449219,0.9990000128746032,0.6293453574180603,0.5105834603309631,293.2006225585937,297.1499938964844,293.1499938964844,0.0692462101578712,-9004.0625,304.1614074707031,0.5283313393592834,0.0817196518182754,0.381710946559906,284.64508056640625,291.1499938964844,267.3871765136719,265.2712097167969,281.7003479003906,293.2524719238281,284.6507873535156,1.0,0.4160991907119751,0.8604181408882141,0.8604181408882141,1.0,1.0,-2.08720064163208,0.9321572184562684,1.1550434827804563,0.4583064019680023,0.0,0.0,1.0,98.1781997680664,75.0,141.24472045898438,-6402.5595703125,865.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,300.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1439112722873687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001460516359657,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723360,293.2735290527344,297.1499938964844,293.1499938964844,0.3678056299686432,-6500.1015625,304.19049072265625,0.8326927423477173,0.3036824762821197,0.275831013917923,293.2837829589844,297.1499938964844,293.1499938964844,0.3111327290534973,-6023.66845703125,304.1910095214844,0.7990380525588989,0.2665375173091888,0.2556067705154419,293.2349548339844,297.1499938964844,293.1499938964844,0.6000613570213318,-7321.8134765625,304.1940612792969,0.9469775557518004,0.4422431290149688,0.3106432259082794,293.1894226074219,297.1499938964844,293.1499938964844,0.7811949253082275,-11936.2392578125,304.35205078125,0.9990000128746032,0.6334927678108215,0.5023528933525085,293.200439453125,297.1499938964844,293.1499938964844,0.0682092383503913,-8908.6982421875,304.1612243652344,0.5300629138946533,0.0811098143458366,0.378608226776123,284.69342041015625,291.1499938964844,267.4216003417969,265.2970886230469,281.72467041015625,293.2503967285156,284.6988830566406,1.0,0.4116386771202087,0.8599343299865723,0.8599343299865723,1.0,1.0,-2.0682475566864014,0.9228947162628174,1.1453529596328735,0.4536283016204834,0.0,0.0,1.0,95.46002197265624,78.0,137.849853515625,-6389.5185546875,838.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,300.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1435522884130478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001456873287679,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723420,293.2748107910156,297.1499938964844,293.1499938964844,0.3601644039154053,-6396.58349609375,304.1897277832031,0.8353471755981445,0.300294816493988,0.2727052271366119,293.28680419921875,297.1499938964844,293.1499938964844,0.3032116889953613,-5905.19189453125,304.1905212402344,0.8007874488830566,0.2625362575054168,0.2517451345920563,293.2370910644531,297.1499938964844,293.1499938964844,0.591543436050415,-7244.11669921875,304.19354248046875,0.9524357914924622,0.4396567642688751,0.3087769448757171,293.1463317871094,297.1499938964844,293.1499938964844,0.7516802549362183,-11616.5634765625,304.3334350585937,0.9990000128746032,0.6412586569786072,0.4916177988052368,293.20025634765625,297.1499938964844,293.1499938964844,0.0661969855427742,-8725.1904296875,304.16082763671875,0.531233012676239,0.0798709392547607,0.37253537774086,284.78338623046875,291.1499938964844,267.4877319335937,265.3474426269531,281.7722473144531,293.2521667480469,284.78839111328125,1.0,0.4049855470657348,0.8589666485786438,0.8589666485786438,1.0,1.0,-2.0374228954315186,0.9078041911125184,1.129618763923645,0.446090966463089,0.0,0.0,1.0,91.8257064819336,96.0,127.4589385986328,-6366.4140625,798.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,300.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1428230255842209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001449472183594,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723480,293.2748107910156,297.1499938964844,293.1499938964844,0.3601644039154053,-6396.58349609375,304.1897277832031,0.8353471755981445,0.300294816493988,0.2727052271366119,293.28680419921875,297.1499938964844,293.1499938964844,0.3032116889953613,-5905.19189453125,304.1905212402344,0.8007874488830566,0.2625362575054168,0.2517451345920563,293.2370910644531,297.1499938964844,293.1499938964844,0.591543436050415,-7244.11669921875,304.19354248046875,0.9524357914924622,0.4396567642688751,0.3087769448757171,293.1463317871094,297.1499938964844,293.1499938964844,0.7516802549362183,-11616.5634765625,304.3334350585937,0.9990000128746032,0.6412586569786072,0.4916177988052368,293.20025634765625,297.1499938964844,293.1499938964844,0.0661969855427742,-8725.1904296875,304.16082763671875,0.531233012676239,0.0798709392547607,0.37253537774086,284.78338623046875,291.1499938964844,267.4877319335937,265.3474426269531,281.7722473144531,293.2521667480469,284.78839111328125,1.0,0.4049855470657348,0.8589666485786438,0.8589666485786438,1.0,1.0,-2.0374228954315186,0.9078041911125184,1.129618763923645,0.446090966463089,0.0,0.0,1.0,91.8257064819336,96.0,127.4589385986328,-6366.4140625,798.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,300.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1428230255842209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001449472183594,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723540,293.2763977050781,297.1499938964844,293.1499938964844,0.3532710671424866,-6303.21484375,304.1879272460937,0.8283551931381226,0.2968104779720306,0.2696934640407562,293.2901306152344,297.1499938964844,293.1499938964844,0.2959063649177551,-5795.6806640625,304.1891784667969,0.7923033833503723,0.2583950757980346,0.2479618936777115,293.2394714355469,297.1499938964844,293.1499938964844,0.5840548872947693,-7176.3095703125,304.19146728515625,0.9448089599609376,0.4369694590568542,0.30699422955513,293.1260070800781,297.1499938964844,293.1499938964844,0.7552298307418823,-11720.0009765625,304.26519775390625,0.9990000128746032,0.6455461382865906,0.4994960725307464,293.2005310058594,297.1499938964844,293.1499938964844,0.0644482895731926,-8567.96875,304.1601257324219,0.524735689163208,0.0785445943474769,0.3671229481697082,284.8522644042969,291.1499938964844,267.54998779296875,265.3959045410156,281.80718994140625,293.2555847167969,284.8553771972656,1.0,0.4063243269920349,0.8579989075660706,0.8579989075660706,1.0,1.0,-2.030062437057495,0.9041455388069152,1.1259167194366455,0.4441750645637512,0.0,0.0,1.0,93.72526550292967,114.0,98.13971710205078,-6356.4482421875,798.8936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,300.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1421138793230056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001442275242879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723600,293.2763977050781,297.1499938964844,293.1499938964844,0.3532710671424866,-6303.21484375,304.1879272460937,0.8283551931381226,0.2968104779720306,0.2696934640407562,293.2901306152344,297.1499938964844,293.1499938964844,0.2959063649177551,-5795.6806640625,304.1891784667969,0.7923033833503723,0.2583950757980346,0.2479618936777115,293.2394714355469,297.1499938964844,293.1499938964844,0.5840548872947693,-7176.3095703125,304.19146728515625,0.9448089599609376,0.4369694590568542,0.30699422955513,293.1260070800781,297.1499938964844,293.1499938964844,0.7552298307418823,-11720.0009765625,304.26519775390625,0.9990000128746032,0.6455461382865906,0.4994960725307464,293.2005310058594,297.1499938964844,293.1499938964844,0.0644482895731926,-8567.96875,304.1601257324219,0.524735689163208,0.0785445943474769,0.3671229481697082,284.8522644042969,291.1499938964844,267.54998779296875,265.3959045410156,281.80718994140625,293.2555847167969,284.8553771972656,1.0,0.4063243269920349,0.8579989075660706,0.8579989075660706,1.0,1.0,-2.030062437057495,0.9041455388069152,1.1259167194366455,0.4441750645637512,0.0,0.0,1.0,93.72526550292967,114.0,98.13971710205078,-6356.4482421875,798.8936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,300.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1421138793230056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001442275242879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723660,293.2774353027344,297.1499938964844,293.1499938964844,0.3473902344703674,-6223.8837890625,304.18505859375,0.8144253492355347,0.2933945655822754,0.2668299674987793,293.2928771972656,297.1499938964844,293.1499938964844,0.2894460260868072,-5698.89453125,304.1868591308594,0.7766661047935486,0.254290759563446,0.2442999333143234,293.2411499023437,297.1499938964844,293.1499938964844,0.578059196472168,-7122.86181640625,304.1875915527344,0.9271919131278992,0.4343602359294891,0.3053308427333832,293.1421813964844,297.1499938964844,293.1499938964844,0.786196768283844,-12160.8173828125,304.17498779296875,0.9990000128746032,0.6429486274719238,0.5216659307479858,293.20086669921875,297.1499938964844,293.1499938964844,0.0629532486200332,-8436.2099609375,304.15924072265625,0.5131816864013672,0.0771963223814964,0.3621617555618286,284.8887939453125,291.1499938964844,267.6101989746094,265.4433288574219,281.8301086425781,293.25555419921875,284.89013671875,1.0,0.4132795631885528,0.8567972779273987,0.8567972779273987,1.0,1.0,-2.0408835411071777,0.9092898368835448,1.1315938234329224,0.4466915130615234,0.0,0.0,1.0,100.04783630371094,132.0,58.56840515136719,-6356.00634765625,830.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,300.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1414976865053177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000143602155731,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723720,293.2774353027344,297.1499938964844,293.1499938964844,0.3473902344703674,-6223.8837890625,304.18505859375,0.8144253492355347,0.2933945655822754,0.2668299674987793,293.2928771972656,297.1499938964844,293.1499938964844,0.2894460260868072,-5698.89453125,304.1868591308594,0.7766661047935486,0.254290759563446,0.2442999333143234,293.2411499023437,297.1499938964844,293.1499938964844,0.578059196472168,-7122.86181640625,304.1875915527344,0.9271919131278992,0.4343602359294891,0.3053308427333832,293.1421813964844,297.1499938964844,293.1499938964844,0.786196768283844,-12160.8173828125,304.17498779296875,0.9990000128746032,0.6429486274719238,0.5216659307479858,293.20086669921875,297.1499938964844,293.1499938964844,0.0629532486200332,-8436.2099609375,304.15924072265625,0.5131816864013672,0.0771963223814964,0.3621617555618286,284.8887939453125,291.1499938964844,267.6101989746094,265.4433288574219,281.8301086425781,293.25555419921875,284.89013671875,1.0,0.4132795631885528,0.8567972779273987,0.8567972779273987,1.0,1.0,-2.0408835411071777,0.9092898368835448,1.1315938234329224,0.4466915130615234,0.0,0.0,1.0,100.04783630371094,132.0,58.56840515136719,-6356.00634765625,830.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,300.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1414976865053177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000143602155731,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723780,293.2779541015625,297.1499938964844,293.1499938964844,0.3425028324127197,-6158.29638671875,304.1815185546875,0.7958340644836426,0.2900643944740295,0.2641805410385132,293.2948303222656,297.1499938964844,293.1499938964844,0.2838609516620636,-5615.3349609375,304.1838684082031,0.7579970955848694,0.250274658203125,0.2408590167760849,293.2420959472656,297.1499938964844,293.1499938964844,0.5735315084457397,-7083.3544921875,304.1825866699219,0.9051649570465088,0.4318586587905884,0.3038469851016998,293.1923217773437,297.1499938964844,293.1499938964844,0.8366307616233826,-12828.416015625,304.08270263671875,0.9990000128746032,0.6330430507659912,0.5531855225563049,293.2012634277344,297.1499938964844,293.1499938964844,0.0617226622998714,-8330.0029296875,304.158203125,0.4999302327632904,0.0758243650197982,0.3577756881713867,284.8979187011719,291.1499938964844,267.6703186035156,265.4908142089844,281.84619140625,293.2548522949219,284.8979187011719,1.0,0.4242790043354034,0.8555956482887268,0.8555956482887268,1.0,1.0,-2.064365863800049,0.9205981492996216,1.1437677145004272,0.4522419571876526,0.0,0.0,1.0,109.69740295410156,135.0,21.36729621887207,-6360.8681640625,885.0470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,300.60968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1410321593284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001431297132512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723840,293.2779541015625,297.1499938964844,293.1499938964844,0.3425028324127197,-6158.29638671875,304.1815185546875,0.7958340644836426,0.2900643944740295,0.2641805410385132,293.2948303222656,297.1499938964844,293.1499938964844,0.2838609516620636,-5615.3349609375,304.1838684082031,0.7579970955848694,0.250274658203125,0.2408590167760849,293.2420959472656,297.1499938964844,293.1499938964844,0.5735315084457397,-7083.3544921875,304.1825866699219,0.9051649570465088,0.4318586587905884,0.3038469851016998,293.1923217773437,297.1499938964844,293.1499938964844,0.8366307616233826,-12828.416015625,304.08270263671875,0.9990000128746032,0.6330430507659912,0.5531855225563049,293.2012634277344,297.1499938964844,293.1499938964844,0.0617226622998714,-8330.0029296875,304.158203125,0.4999302327632904,0.0758243650197982,0.3577756881713867,284.8979187011719,291.1499938964844,267.6703186035156,265.4908142089844,281.84619140625,293.2548522949219,284.8979187011719,1.0,0.4242790043354034,0.8555956482887268,0.8555956482887268,1.0,1.0,-2.064365863800049,0.9205981492996216,1.1437677145004272,0.4522419571876526,0.0,0.0,1.0,109.69740295410156,135.0,21.36729621887207,-6360.8681640625,885.0470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,300.60968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1410321593284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001431297132512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723900,293.2780456542969,297.1499938964844,293.1499938964844,0.3401834964752197,-6127.01953125,304.1800231933594,0.7877810001373291,0.288422167301178,0.2628541588783264,293.29559326171875,297.1499938964844,293.1499938964844,0.2811748683452606,-5574.95654296875,304.1825866699219,0.7502351403236389,0.2482890337705612,0.2391380369663238,293.24237060546875,297.1499938964844,293.1499938964844,0.5714927911758423,-7065.4736328125,304.1803894042969,0.8967584371566772,0.4306353628635406,0.3031087219715118,293.2268981933594,297.1499938964844,293.1499938964844,0.8602590560913086,-13127.736328125,304.0522155761719,0.9990000128746032,0.6257257461547852,0.566965639591217,293.201416015625,297.1499938964844,293.1499938964844,0.0610876157879829,-8275.6845703125,304.1578674316406,0.4944111704826355,0.0751441344618797,0.3554415106773376,284.89752197265625,291.1499938964844,267.7003479003906,265.5145263671875,281.858642578125,293.2599182128906,284.89776611328125,1.0,0.4286495447158813,0.8549948334693909,0.8549948334693909,1.0,1.0,-2.073574542999268,0.924998700618744,1.148575782775879,0.4544921219348907,0.0,0.0,1.0,114.06200408935548,135.0,12.137094497680664,-6360.2958984375,908.9002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855529785156,300.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1408658921718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001429609692422,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
723960,293.278076171875,297.1499938964844,293.1499938964844,0.33781298995018,-6094.796875,304.1788635253906,0.7808055877685547,0.2867944538593292,0.2615294158458709,293.2962646484375,297.1499938964844,293.1499938964844,0.2784444987773895,-5533.64501953125,304.181640625,0.7435526847839355,0.2463138401508331,0.2374160438776016,293.2425842285156,297.1499938964844,293.1499938964844,0.5693715214729309,-7046.53125,304.1787109375,0.8895870447158813,0.4294224977493286,0.3023708462715149,293.2626647949219,297.1499938964844,293.1499938964844,0.8814452290534973,-13389.177734375,304.0315856933594,0.9990000128746032,0.6177279353141785,0.5789685249328613,293.2015075683594,297.1499938964844,293.1499938964844,0.0604377910494804,-8220.0546875,304.1576232910156,0.4895982444286346,0.0744756981730461,0.3531137406826019,284.90057373046875,291.1499938964844,267.7303771972656,265.53826904296875,281.8749389648437,293.2696228027344,284.901123046875,1.0,0.4325200319290161,0.8541244864463806,0.8541244864463806,1.0,1.0,-2.080651044845581,0.9283565878868104,1.152294397354126,0.4561244547367096,0.0,0.0,1.0,117.92017364501952,138.0,11.16611385345459,-6357.6630859375,929.1529541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,300.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1407398134469986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001428330288035,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724020,293.2777709960937,297.1499938964844,293.1499938964844,0.3328535854816437,-6026.494140625,304.1775817871094,0.7646891474723816,0.2836138904094696,0.2590408623218536,293.2970886230469,297.1499938964844,293.1499938964844,0.2728389501571655,-5447.89306640625,304.18048095703125,0.7284432053565979,0.2424377799034118,0.2341350764036178,293.24267578125,297.1499938964844,293.1499938964844,0.5646040439605713,-7002.7998046875,304.1771850585937,0.8725599050521851,0.4270588159561157,0.3010118007659912,293.3157958984375,297.1499938964844,293.1499938964844,0.8795485496520996,-13321.6416015625,304.0773620605469,0.9851751327514648,0.6039960384368896,0.5756078362464905,293.2015075683594,297.1499938964844,293.1499938964844,0.0591979473829269,-8112.81884765625,304.1571655273437,0.4780213236808777,0.0731744468212127,0.3490890860557556,284.9309997558594,291.1499938964844,267.790283203125,265.58575439453125,281.9237060546875,293.2903137207031,284.93414306640625,1.0,0.4377817809581756,0.8523838520050049,0.8523838520050049,1.0,1.0,-2.063175201416016,0.9196556806564332,1.143519639968872,0.4518221616744995,0.0,0.0,1.0,127.34661102294922,141.0,43.157222747802734,-6333.916015625,945.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,300.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1405728608369827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001426635863026,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724080,293.2777709960937,297.1499938964844,293.1499938964844,0.3328535854816437,-6026.494140625,304.1775817871094,0.7646891474723816,0.2836138904094696,0.2590408623218536,293.2970886230469,297.1499938964844,293.1499938964844,0.2728389501571655,-5447.89306640625,304.18048095703125,0.7284432053565979,0.2424377799034118,0.2341350764036178,293.24267578125,297.1499938964844,293.1499938964844,0.5646040439605713,-7002.7998046875,304.1771850585937,0.8725599050521851,0.4270588159561157,0.3010118007659912,293.3157958984375,297.1499938964844,293.1499938964844,0.8795485496520996,-13321.6416015625,304.0773620605469,0.9851751327514648,0.6039960384368896,0.5756078362464905,293.2015075683594,297.1499938964844,293.1499938964844,0.0591979473829269,-8112.81884765625,304.1571655273437,0.4780213236808777,0.0731744468212127,0.3490890860557556,284.9309997558594,291.1499938964844,267.790283203125,265.58575439453125,281.9237060546875,293.2903137207031,284.93414306640625,1.0,0.4377817809581756,0.8523838520050049,0.8523838520050049,1.0,1.0,-2.063175201416016,0.9196556806564332,1.143519639968872,0.4518221616744995,0.0,0.0,1.0,127.34661102294922,141.0,43.157222747802734,-6333.916015625,945.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,300.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1405728608369827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001426635863026,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724140,293.2778625488281,297.1499938964844,293.1499938964844,0.3272992372512817,-5948.86376953125,304.1776428222656,0.7526184320449829,0.2803602814674377,0.2564445734024048,293.2982482910156,297.1499938964844,293.1499938964844,0.2667390704154968,-5353.34228515625,304.1805114746094,0.7164260149002075,0.2384762316942215,0.2307384312152862,293.2432861328125,297.1499938964844,293.1499938964844,0.5588661432266235,-6948.88818359375,304.1777038574219,0.8600422143936157,0.4245923161506653,0.2995527684688568,293.33306884765625,297.1499938964844,293.1499938964844,0.866489827632904,-13129.529296875,304.1226501464844,0.9695656299591064,0.596255898475647,0.5676035284996033,293.2015991210937,297.1499938964844,293.1499938964844,0.0577399395406246,-7986.17919921875,304.1571960449219,0.4669340550899505,0.0718500837683677,0.34463632106781,284.986572265625,291.1499938964844,267.8500671386719,265.6332092285156,281.9681701660156,293.2983703613281,284.9898986816406,1.0,0.4407659471035003,0.8506431579589844,0.8506431579589844,1.0,1.0,-2.039335489273072,0.9079671502113342,1.1313682794570925,0.4455864131450653,0.0,0.0,1.0,134.68304443359375,144.0,67.84814453125,-6309.50927734375,949.1604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,300.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404289007186889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425174850737,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724200,293.2778625488281,297.1499938964844,293.1499938964844,0.3272992372512817,-5948.86376953125,304.1776428222656,0.7526184320449829,0.2803602814674377,0.2564445734024048,293.2982482910156,297.1499938964844,293.1499938964844,0.2667390704154968,-5353.34228515625,304.1805114746094,0.7164260149002075,0.2384762316942215,0.2307384312152862,293.2432861328125,297.1499938964844,293.1499938964844,0.5588661432266235,-6948.88818359375,304.1777038574219,0.8600422143936157,0.4245923161506653,0.2995527684688568,293.33306884765625,297.1499938964844,293.1499938964844,0.866489827632904,-13129.529296875,304.1226501464844,0.9695656299591064,0.596255898475647,0.5676035284996033,293.2015991210937,297.1499938964844,293.1499938964844,0.0577399395406246,-7986.17919921875,304.1571960449219,0.4669340550899505,0.0718500837683677,0.34463632106781,284.986572265625,291.1499938964844,267.8500671386719,265.6332092285156,281.9681701660156,293.2983703613281,284.9898986816406,1.0,0.4407659471035003,0.8506431579589844,0.8506431579589844,1.0,1.0,-2.039335489273072,0.9079671502113342,1.1313682794570925,0.4455864131450653,0.0,0.0,1.0,134.68304443359375,144.0,67.84814453125,-6309.50927734375,949.1604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,300.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404289007186889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425174850737,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724260,293.2778015136719,297.1499938964844,293.1499938964844,0.3216452598571777,-5869.4208984375,304.1778564453125,0.7436457276344299,0.2771318852901459,0.253771036863327,293.2994079589844,297.1499938964844,293.1499938964844,0.2605019211769104,-5256.00537109375,304.18072509765625,0.7061858177185059,0.234486699104309,0.2272151112556457,293.2438659667969,297.1499938964844,293.1499938964844,0.5529112219810486,-6892.67822265625,304.17840576171875,0.851015567779541,0.4221079051494598,0.2980041801929474,293.3382873535156,297.1499938964844,293.1499938964844,0.8557635545730591,-12983.2216796875,304.1493225097656,0.957493245601654,0.590549647808075,0.562174379825592,293.20123291015625,297.1499938964844,293.1499938964844,0.0562452264130115,-7857.3876953125,304.15728759765625,0.4563190042972564,0.0706129074096679,0.3400883674621582,285.0435485839844,291.1499938964844,267.90972900390625,265.6806335449219,282.0078125,293.301025390625,285.0469665527344,1.0,0.4425998628139496,0.8492832779884338,0.8492832779884338,1.0,1.0,-2.0180504322052,0.8975700736045837,1.1204804182052612,0.439989298582077,0.0,0.0,1.0,140.13140869140625,147.0,76.41525268554688,-6288.53271484375,948.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,300.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1402781754732132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001423645153408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724320,293.2778015136719,297.1499938964844,293.1499938964844,0.3216452598571777,-5869.4208984375,304.1778564453125,0.7436457276344299,0.2771318852901459,0.253771036863327,293.2994079589844,297.1499938964844,293.1499938964844,0.2605019211769104,-5256.00537109375,304.18072509765625,0.7061858177185059,0.234486699104309,0.2272151112556457,293.2438659667969,297.1499938964844,293.1499938964844,0.5529112219810486,-6892.67822265625,304.17840576171875,0.851015567779541,0.4221079051494598,0.2980041801929474,293.3382873535156,297.1499938964844,293.1499938964844,0.8557635545730591,-12983.2216796875,304.1493225097656,0.957493245601654,0.590549647808075,0.562174379825592,293.20123291015625,297.1499938964844,293.1499938964844,0.0562452264130115,-7857.3876953125,304.15728759765625,0.4563190042972564,0.0706129074096679,0.3400883674621582,285.0435485839844,291.1499938964844,267.90972900390625,265.6806335449219,282.0078125,293.301025390625,285.0469665527344,1.0,0.4425998628139496,0.8492832779884338,0.8492832779884338,1.0,1.0,-2.0180504322052,0.8975700736045837,1.1204804182052612,0.439989298582077,0.0,0.0,1.0,140.13140869140625,147.0,76.41525268554688,-6288.53271484375,948.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,300.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1402781754732132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001423645153408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724380,293.2774658203125,297.1499938964844,293.1499938964844,0.3160403966903686,-5790.33935546875,304.17791748046875,0.7363178133964539,0.2739607095718384,0.2511051297187805,293.30035400390625,297.1499938964844,293.1499938964844,0.2542666494846344,-5158.111328125,304.1808776855469,0.69701087474823,0.230507493019104,0.2236529290676117,293.2442932128906,297.1499938964844,293.1499938964844,0.5469180941581726,-6836.00048828125,304.1789245605469,0.8438385128974915,0.4196462333202362,0.2964357435703277,293.339599609375,297.1499938964844,293.1499938964844,0.8453152775764465,-12849.0712890625,304.166748046875,0.9472776651382446,0.5855085849761963,0.557535707950592,293.200439453125,297.1499938964844,293.1499938964844,0.0548147410154342,-7734.94091796875,304.1572570800781,0.4476540088653564,0.0694764479994773,0.3357989490032196,285.1009826660156,291.1499938964844,267.9691772460937,265.72802734375,282.04559326171875,293.3017578125,285.1044616699219,1.0,0.4437760710716247,0.8479233384132385,0.8479233384132385,1.0,1.0,-1.997964859008789,0.8877764344215393,1.110188364982605,0.434637188911438,0.0,0.0,1.0,144.52342224121094,135.0,79.28177642822266,-6269.494140625,944.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,300.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1401097178459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001421935594407,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724440,293.2774658203125,297.1499938964844,293.1499938964844,0.3160403966903686,-5790.33935546875,304.17791748046875,0.7363178133964539,0.2739607095718384,0.2511051297187805,293.30035400390625,297.1499938964844,293.1499938964844,0.2542666494846344,-5158.111328125,304.1808776855469,0.69701087474823,0.230507493019104,0.2236529290676117,293.2442932128906,297.1499938964844,293.1499938964844,0.5469180941581726,-6836.00048828125,304.1789245605469,0.8438385128974915,0.4196462333202362,0.2964357435703277,293.339599609375,297.1499938964844,293.1499938964844,0.8453152775764465,-12849.0712890625,304.166748046875,0.9472776651382446,0.5855085849761963,0.557535707950592,293.200439453125,297.1499938964844,293.1499938964844,0.0548147410154342,-7734.94091796875,304.1572570800781,0.4476540088653564,0.0694764479994773,0.3357989490032196,285.1009826660156,291.1499938964844,267.9691772460937,265.72802734375,282.04559326171875,293.3017578125,285.1044616699219,1.0,0.4437760710716247,0.8479233384132385,0.8479233384132385,1.0,1.0,-1.997964859008789,0.8877764344215393,1.110188364982605,0.434637188911438,0.0,0.0,1.0,144.52342224121094,135.0,79.28177642822266,-6269.494140625,944.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,300.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1401097178459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001421935594407,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724500,293.27716064453125,297.1499938964844,293.1499938964844,0.3131519854068756,-5749.37451171875,304.1781005859375,0.7349277138710022,0.2724068760871887,0.2497070133686065,293.3007202148437,297.1499938964844,293.1499938964844,0.2510530650615692,-5107.3623046875,304.1810913085937,0.6948092579841614,0.2285323590040207,0.2217878550291061,293.244384765625,297.1499938964844,293.1499938964844,0.5437960624694824,-6806.31494140625,304.1793212890625,0.8429361581802368,0.4184344112873077,0.2955926358699798,293.3395690917969,297.1499938964844,293.1499938964844,0.8399022221565247,-12781.6669921875,304.17352294921875,0.9456444382667542,0.5831117630004883,0.5552616119384766,293.19989013671875,297.1499938964844,293.1499938964844,0.0540219955146312,-7667.5791015625,304.1573791503906,0.445731520652771,0.0689483433961868,0.3333805799484253,285.1300354003906,291.1499938964844,267.9988708496094,265.751708984375,282.06451416015625,293.3017272949219,285.13360595703125,1.0,0.4421941637992859,0.8472434282302856,0.8472434282302856,1.0,1.0,-1.9873994588851929,0.8826307654380798,1.1047687530517578,0.4318283498287201,0.0,0.0,1.0,144.3800506591797,135.0,80.50688171386719,-6259.99609375,934.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,300.7117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1400158405303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001420982734998,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724560,293.27667236328125,297.1499938964844,293.1499938964844,0.3102268278598785,-5707.77587890625,304.17828369140625,0.7348402738571167,0.2708896994590759,0.248286098241806,293.3009338378906,297.1499938964844,293.1499938964844,0.2477933466434478,-5055.70361328125,304.1813659667969,0.6939955949783325,0.226578876376152,0.2198855131864547,293.24432373046875,297.1499938964844,293.1499938964844,0.5406013131141663,-6775.8681640625,304.1798095703125,0.8435724973678589,0.4172472655773163,0.2947241961956024,293.3392028808594,297.1499938964844,293.1499938964844,0.8343461155891418,-12713.5283203125,304.1793518066406,0.9460839033126832,0.5807801485061646,0.5529991388320923,293.1991577148437,297.1499938964844,293.1499938964844,0.0531956478953361,-7597.69970703125,304.15753173828125,0.4451719522476196,0.0684572756290435,0.3308577835559845,285.1598205566406,291.1499938964844,268.0284729003906,265.775390625,282.0832214355469,293.301513671875,285.1634521484375,1.0,0.4397139847278595,0.8466506004333496,0.8466506004333496,1.0,1.0,-1.9766191244125368,0.8773972988128662,1.0992218255996704,0.428953617811203,0.0,0.0,1.0,142.85446166992188,123.0,81.90863800048828,-6250.60302734375,919.1517333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041015625,300.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.139913409948349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001419943291693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724620,293.2753295898437,297.1499938964844,293.1499938964844,0.304387092590332,-5624.4521484375,304.1785888671875,0.7373457551002502,0.2679560482501983,0.2454380244016647,293.301025390625,297.1499938964844,293.1499938964844,0.2412516623735427,-4951.53515625,304.18182373046875,0.6951994895935059,0.2227359265089035,0.2160366624593734,293.243896484375,297.1499938964844,293.1499938964844,0.5341393351554871,-6714.18115234375,304.1806335449219,0.8480309247970581,0.414942979812622,0.2929595708847046,293.3377685546875,297.1499938964844,293.1499938964844,0.8229914307594299,-12576.7060546875,304.1883850097656,0.9511554837226868,0.5762779712677002,0.5485315918922424,293.19732666015625,297.1499938964844,293.1499938964844,0.0515314415097236,-7457.84619140625,304.1578063964844,0.4469317495822906,0.0675810575485229,0.3258001208305359,285.22021484375,291.1499938964844,268.0875549316406,265.8226928710937,282.1202697753906,293.30047607421875,285.2239685058594,1.0,0.432687908411026,0.8454650044441223,0.8454650044441223,1.0,1.0,-1.9550189971923828,0.8669288754463196,1.088090181350708,0.4231610298156738,0.0,0.0,1.0,137.15106201171875,111.0,83.88762664794922,-6232.3193359375,880.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,300.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1396784633398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001417558960383,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724680,293.2753295898437,297.1499938964844,293.1499938964844,0.304387092590332,-5624.4521484375,304.1785888671875,0.7373457551002502,0.2679560482501983,0.2454380244016647,293.301025390625,297.1499938964844,293.1499938964844,0.2412516623735427,-4951.53515625,304.18182373046875,0.6951994895935059,0.2227359265089035,0.2160366624593734,293.243896484375,297.1499938964844,293.1499938964844,0.5341393351554871,-6714.18115234375,304.1806335449219,0.8480309247970581,0.414942979812622,0.2929595708847046,293.3377685546875,297.1499938964844,293.1499938964844,0.8229914307594299,-12576.7060546875,304.1883850097656,0.9511554837226868,0.5762779712677002,0.5485315918922424,293.19732666015625,297.1499938964844,293.1499938964844,0.0515314415097236,-7457.84619140625,304.1578063964844,0.4469317495822906,0.0675810575485229,0.3258001208305359,285.22021484375,291.1499938964844,268.0875549316406,265.8226928710937,282.1202697753906,293.30047607421875,285.2239685058594,1.0,0.432687908411026,0.8454650044441223,0.8454650044441223,1.0,1.0,-1.9550189971923828,0.8669288754463196,1.088090181350708,0.4231610298156738,0.0,0.0,1.0,137.15106201171875,111.0,83.88762664794922,-6232.3193359375,880.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,300.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1396784633398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001417558960383,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724740,293.2735595703125,297.1499938964844,293.1499938964844,0.298616498708725,-5541.755859375,304.1786804199219,0.7426685094833374,0.2651357650756836,0.242609217762947,293.3007507324219,297.1499938964844,293.1499938964844,0.2347466349601745,-4847.2861328125,304.1820373535156,0.6993048191070557,0.2189669013023376,0.2121685147285461,293.2431335449219,297.1499938964844,293.1499938964844,0.5276621580123901,-6652.23974609375,304.18121337890625,0.85590660572052,0.4127188324928283,0.291185200214386,293.33563232421875,297.1499938964844,293.1499938964844,0.8114737868309021,-12440.1796875,304.1947326660156,0.9602587819099426,0.5719527006149292,0.5441468358039856,293.19512939453125,297.1499938964844,293.1499938964844,0.049898687750101,-7321.64501953125,304.15789794921875,0.4518318176269531,0.0668276846408844,0.3208822309970855,285.2812194824219,291.1499938964844,268.1464233398437,265.86993408203125,282.1567077636719,293.2989501953125,285.2850341796875,1.0,0.4237733483314514,0.844279408454895,0.844279408454895,1.0,1.0,-1.9336744546890257,0.8566045165061951,1.077069878578186,0.4173926711082458,0.0,0.0,1.0,129.12380981445312,99.0,84.90694427490234,-6214.68994140625,835.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,300.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394006758928299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414739672327,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724800,293.2735595703125,297.1499938964844,293.1499938964844,0.298616498708725,-5541.755859375,304.1786804199219,0.7426685094833374,0.2651357650756836,0.242609217762947,293.3007507324219,297.1499938964844,293.1499938964844,0.2347466349601745,-4847.2861328125,304.1820373535156,0.6993048191070557,0.2189669013023376,0.2121685147285461,293.2431335449219,297.1499938964844,293.1499938964844,0.5276621580123901,-6652.23974609375,304.18121337890625,0.85590660572052,0.4127188324928283,0.291185200214386,293.33563232421875,297.1499938964844,293.1499938964844,0.8114737868309021,-12440.1796875,304.1947326660156,0.9602587819099426,0.5719527006149292,0.5441468358039856,293.19512939453125,297.1499938964844,293.1499938964844,0.049898687750101,-7321.64501953125,304.15789794921875,0.4518318176269531,0.0668276846408844,0.3208822309970855,285.2812194824219,291.1499938964844,268.1464233398437,265.86993408203125,282.1567077636719,293.2989501953125,285.2850341796875,1.0,0.4237733483314514,0.844279408454895,0.844279408454895,1.0,1.0,-1.9336744546890257,0.8566045165061951,1.077069878578186,0.4173926711082458,0.0,0.0,1.0,129.12380981445312,99.0,84.90694427490234,-6214.68994140625,835.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,300.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394006758928299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414739672327,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724860,293.2720031738281,297.1499938964844,293.1499938964844,0.29407399892807,-5476.3984375,304.1785888671875,0.748697817325592,0.2629464268684387,0.2403705418109893,293.30035400390625,297.1499938964844,293.1499938964844,0.2295975536108017,-4764.28271484375,304.1820678710937,0.7043017148971558,0.2159937024116516,0.2090755403041839,293.24237060546875,297.1499938964844,293.1499938964844,0.522509753704071,-6602.88720703125,304.1814880371094,0.8643937706947327,0.4109861850738525,0.2897699475288391,293.3335876464844,297.1499938964844,293.1499938964844,0.8022418022155762,-12331.802734375,304.1982727050781,0.969533622264862,0.5685982704162598,0.5407019853591919,293.1932067871094,297.1499938964844,293.1499938964844,0.0486321374773979,-7216.59228515625,304.15789794921875,0.457797110080719,0.066297523677349,0.3170990943908691,285.3300476074219,291.1499938964844,268.193359375,265.9076843261719,282.1853942871094,293.2974853515625,285.3338928222656,1.0,0.4157342910766601,0.8433920741081238,0.8433920741081238,1.0,1.0,-1.9168922901153564,0.8485062718391418,1.0683860778808594,0.412834107875824,0.0,0.0,1.0,121.68158721923828,99.0,85.15852355957031,-6200.9873046875,796.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,300.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1391479223966598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000141217460623,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
724920,293.2715759277344,297.1499938964844,293.1499938964844,0.2929499745368957,-5460.189453125,304.1785583496094,0.750449001789093,0.2624072730541229,0.2398147583007812,293.3002319335937,297.1499938964844,293.1499938964844,0.2283193916082382,-4743.60986328125,304.1820678710937,0.705771267414093,0.2152552455663681,0.2083032131195068,293.2421569824219,297.1499938964844,293.1499938964844,0.5212281942367554,-6590.599609375,304.1815185546875,0.8668160438537598,0.4105586111545563,0.2894172966480255,293.3330383300781,297.1499938964844,293.1499938964844,0.7999385595321655,-12304.8681640625,304.1990051269531,0.9720556735992432,0.5677728056907654,0.539849579334259,293.1927185058594,297.1499938964844,293.1499938964844,0.0483216755092144,-7190.91357421875,304.15789794921875,0.459571897983551,0.0661736279726028,0.3161757886409759,285.3422546386719,291.1499938964844,268.2050476074219,265.9171142578125,282.1925354003906,293.297119140625,285.3460998535156,1.0,0.4136279821395874,0.8431702256202698,0.8431702256202698,1.0,1.0,-1.912741661071777,0.8465051054954529,1.0662364959716797,0.4117030501365661,0.0,0.0,1.0,119.72298431396484,87.0,85.16472625732422,-6197.603515625,787.0791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,300.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390807032585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411492412444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
