time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724980,293.2694702148437,297.1499938964844,293.1499938964844,0.287403255701065,-5379.9794921875,304.17828369140625,0.7607777118682861,0.2597553730010986,0.2370608001947403,293.2995300292969,297.1499938964844,293.1499938964844,0.221987098455429,-4640.77490234375,304.18194580078125,0.7142578363418579,0.2115871161222458,0.2044490277767181,293.24102783203125,297.1499938964844,293.1499938964844,0.5148674845695496,-6529.52978515625,304.1816101074219,0.880825400352478,0.4084497094154358,0.2876628041267395,293.3301696777344,297.1499938964844,293.1499938964844,0.7884799838066101,-12171.3046875,304.20172119140625,0.985512375831604,0.5637169480323792,0.5356402397155762,293.1902160644531,297.1499938964844,293.1499938964844,0.0468078702688217,-7066.0576171875,304.15777587890625,0.4695908725261688,0.0655999183654785,0.3116955161094665,285.403076171875,291.1499938964844,268.263427734375,265.9642028808594,282.2278137207031,293.2950439453125,285.40692138671875,1.0,0.4026244580745697,0.8420610427856445,0.8420610427856445,1.0,1.0,-1.8922642469406128,0.8366421461105347,1.0556219816207886,0.4061040878295898,0.0,0.0,1.0,109.5079345703125,75.0,84.9671630859375,-6180.8720703125,737.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245178222656,300.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387220323085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407852250849,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725040,293.2694702148437,297.1499938964844,293.1499938964844,0.287403255701065,-5379.9794921875,304.17828369140625,0.7607777118682861,0.2597553730010986,0.2370608001947403,293.2995300292969,297.1499938964844,293.1499938964844,0.221987098455429,-4640.77490234375,304.18194580078125,0.7142578363418579,0.2115871161222458,0.2044490277767181,293.24102783203125,297.1499938964844,293.1499938964844,0.5148674845695496,-6529.52978515625,304.1816101074219,0.880825400352478,0.4084497094154358,0.2876628041267395,293.3301696777344,297.1499938964844,293.1499938964844,0.7884799838066101,-12171.3046875,304.20172119140625,0.985512375831604,0.5637169480323792,0.5356402397155762,293.1902160644531,297.1499938964844,293.1499938964844,0.0468078702688217,-7066.0576171875,304.15777587890625,0.4695908725261688,0.0655999183654785,0.3116955161094665,285.403076171875,291.1499938964844,268.263427734375,265.9642028808594,282.2278137207031,293.2950439453125,285.40692138671875,1.0,0.4026244580745697,0.8420610427856445,0.8420610427856445,1.0,1.0,-1.8922642469406128,0.8366421461105347,1.0556219816207886,0.4061040878295898,0.0,0.0,1.0,109.5079345703125,75.0,84.9671630859375,-6180.8720703125,737.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245178222656,300.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387220323085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407852250849,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725100,293.2684020996094,297.1499938964844,293.1499938964844,0.2846772968769073,-5340.41845703125,304.1781005859375,0.7670150399208069,0.2584549188613891,0.2356999516487121,293.2991638183594,297.1499938964844,293.1499938964844,0.2188588678836822,-4589.708984375,304.18182373046875,0.7190898060798645,0.2097660303115844,0.2025270760059356,293.2404479980469,297.1499938964844,293.1499938964844,0.511719822883606,-6499.251953125,304.1815795898437,0.8890892863273621,0.4074115753173828,0.28679159283638,293.32867431640625,297.1499938964844,293.1499938964844,0.782799482345581,-12105.279296875,304.20263671875,0.9925705194473268,0.561730682849884,0.5335680246353149,293.18896484375,297.1499938964844,293.1499938964844,0.0460751615464687,-7005.81005859375,304.15771484375,0.4746817350387573,0.0653387084603309,0.3095389604568481,285.433349609375,291.1499938964844,268.2925109863281,265.9877319335937,282.24530029296875,293.2939758300781,285.4372253417969,1.0,0.3968716263771057,0.8415064215660095,0.8415064215660095,1.0,1.0,-1.882197856903076,0.8317992687225342,1.0503984689712524,0.4033413529396057,0.0,0.0,1.0,104.2052230834961,75.0,84.7613754272461,-6172.58837890625,712.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,300.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.138529747724533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001405900839017,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725160,293.2673034667969,297.1499938964844,293.1499938964844,0.2819860279560089,-5301.2685546875,304.1778869628906,0.7739071846008301,0.2571714222431183,0.2343531548976898,293.2987670898437,297.1499938964844,293.1499938964844,0.2157596051692962,-4538.93896484375,304.1816711425781,0.7242538928985596,0.2079538255929947,0.2006122767925262,293.2398376464844,297.1499938964844,293.1499938964844,0.5085976719856262,-6469.18115234375,304.1815185546875,0.8980829119682312,0.4063845872879028,0.2859272956848144,293.3270568847656,297.1499938964844,293.1499938964844,0.7763031125068665,-12028.400390625,304.2049865722656,0.9990000128746032,0.5597881078720093,0.5309717655181885,293.18768310546875,297.1499938964844,293.1499938964844,0.0453623831272125,-6947.283203125,304.1575927734375,0.4797191023826599,0.065093956887722,0.3074519336223602,285.46356201171875,291.1499938964844,268.321533203125,266.0111999511719,282.2629699707031,293.2928771972656,285.4674987792969,1.0,0.3909610509872436,0.8409801721572876,0.8409801721572876,1.0,1.0,-1.8715962171554563,0.8266946077346802,1.0449016094207764,0.4004855155944824,0.0,0.0,1.0,98.8912124633789,63.0,84.79666900634766,-6163.8896484375,687.2015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322692871094,300.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383301764726638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001403875357937,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725220,293.26495361328125,297.1499938964844,293.1499938964844,0.2765483260154724,-5221.56201171875,304.1776733398437,0.7853197455406189,0.2546762526035309,0.2318170368671417,293.2977600097656,297.1499938964844,293.1499938964844,0.2095719128847122,-4436.7353515625,304.1814270019531,0.7322031855583191,0.2043918818235397,0.1969340145587921,293.23846435546875,297.1499938964844,293.1499938964844,0.5020331144332886,-6405.45849609375,304.1820068359375,0.9136655926704408,0.4043886661529541,0.2843112349510193,293.3071594238281,297.1499938964844,293.1499938964844,0.7288769483566284,-11420.498046875,304.2660217285156,0.9990000128746032,0.5592706799507141,0.5046080946922302,293.1847839355469,297.1499938964844,293.1499938964844,0.0441230461001396,-6843.93359375,304.1571350097656,0.4875447750091553,0.0647257938981056,0.3041799962520599,285.54205322265625,291.1499938964844,268.3793334960937,266.05810546875,282.3070373535156,293.28375244140625,285.54803466796875,1.0,0.3777240514755249,0.839927613735199,0.839927613735199,1.0,1.0,-1.826647400856018,0.8050782680511475,1.0215691328048706,0.3889702558517456,0.0,0.0,1.0,90.11943817138672,51.0,109.03104400634766,-6131.33544921875,626.1419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,301.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1378933191299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001399441825924,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725280,293.26495361328125,297.1499938964844,293.1499938964844,0.2765483260154724,-5221.56201171875,304.1776733398437,0.7853197455406189,0.2546762526035309,0.2318170368671417,293.2977600097656,297.1499938964844,293.1499938964844,0.2095719128847122,-4436.7353515625,304.1814270019531,0.7322031855583191,0.2043918818235397,0.1969340145587921,293.23846435546875,297.1499938964844,293.1499938964844,0.5020331144332886,-6405.45849609375,304.1820068359375,0.9136655926704408,0.4043886661529541,0.2843112349510193,293.3071594238281,297.1499938964844,293.1499938964844,0.7288769483566284,-11420.498046875,304.2660217285156,0.9990000128746032,0.5592706799507141,0.5046080946922302,293.1847839355469,297.1499938964844,293.1499938964844,0.0441230461001396,-6843.93359375,304.1571350097656,0.4875447750091553,0.0647257938981056,0.3041799962520599,285.54205322265625,291.1499938964844,268.3793334960937,266.05810546875,282.3070373535156,293.28375244140625,285.54803466796875,1.0,0.3777240514755249,0.839927613735199,0.839927613735199,1.0,1.0,-1.826647400856018,0.8050782680511475,1.0215691328048706,0.3889702558517456,0.0,0.0,1.0,90.11943817138672,51.0,109.03104400634766,-6131.33544921875,626.1419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,301.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1378933191299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001399441825924,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725340,293.26287841796875,297.1499938964844,293.1499938964844,0.2708651721477508,-5137.486328125,304.17791748046875,0.7996240854263306,0.252186119556427,0.2292799204587936,293.2969665527344,297.1499938964844,293.1499938964844,0.2032212615013122,-4330.73779296875,304.1815490722656,0.7424317598342896,0.2008120417594909,0.1932379454374313,293.2373962402344,297.1499938964844,293.1499938964844,0.4949150383472442,-6335.7548828125,304.1831970214844,0.9343525767326356,0.4023682773113251,0.2826765775680542,293.2616577148437,297.1499938964844,293.1499938964844,0.6714681386947632,-10693.2021484375,304.32275390625,0.9990000128746032,0.564471960067749,0.4735026955604553,293.1816101074219,297.1499938964844,293.1499938964844,0.0429734364151954,-6746.57080078125,304.1566772460937,0.4971142411231994,0.064491257071495,0.3014380037784576,285.6389465332031,291.1499938964844,268.43682861328125,266.1048889160156,282.3493957519531,293.2664794921875,285.6458740234375,1.0,0.3631323277950287,0.8388750553131104,0.8388750553131104,1.0,1.0,-1.776561975479126,0.7810862064361572,0.9954757690429688,0.376089870929718,0.0,0.0,1.0,80.8717041015625,54.0,130.7401123046875,-6096.1171875,562.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,301.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373602449893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394031860399,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725400,293.26287841796875,297.1499938964844,293.1499938964844,0.2708651721477508,-5137.486328125,304.17791748046875,0.7996240854263306,0.252186119556427,0.2292799204587936,293.2969665527344,297.1499938964844,293.1499938964844,0.2032212615013122,-4330.73779296875,304.1815490722656,0.7424317598342896,0.2008120417594909,0.1932379454374313,293.2373962402344,297.1499938964844,293.1499938964844,0.4949150383472442,-6335.7548828125,304.1831970214844,0.9343525767326356,0.4023682773113251,0.2826765775680542,293.2616577148437,297.1499938964844,293.1499938964844,0.6714681386947632,-10693.2021484375,304.32275390625,0.9990000128746032,0.564471960067749,0.4735026955604553,293.1816101074219,297.1499938964844,293.1499938964844,0.0429734364151954,-6746.57080078125,304.1566772460937,0.4971142411231994,0.064491257071495,0.3014380037784576,285.6389465332031,291.1499938964844,268.43682861328125,266.1048889160156,282.3493957519531,293.2664794921875,285.6458740234375,1.0,0.3631323277950287,0.8388750553131104,0.8388750553131104,1.0,1.0,-1.776561975479126,0.7810862064361572,0.9954757690429688,0.376089870929718,0.0,0.0,1.0,80.8717041015625,54.0,130.7401123046875,-6096.1171875,562.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,301.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373602449893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394031860399,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725460,293.2611083984375,297.1499938964844,293.1499938964844,0.265384316444397,-5056.064453125,304.177734375,0.809508740901947,0.2496809512376785,0.2268447130918502,293.2964782714844,297.1499938964844,293.1499938964844,0.1970580369234085,-4227.1337890625,304.1812744140625,0.7490241527557373,0.1971832811832428,0.1896174699068069,293.23663330078125,297.1499938964844,293.1499938964844,0.4879340827465057,-6267.38525390625,304.1837463378906,0.9491108059883118,0.4003060162067413,0.2810999751091003,293.2049560546875,297.1499938964844,293.1499938964844,0.6279121041297913,-10157.55078125,304.3366394042969,0.9990000128746032,0.5731372833251953,0.4518344700336456,293.17852783203125,297.1499938964844,293.1499938964844,0.0420906171202659,-6670.34423828125,304.1559143066406,0.5044782757759094,0.0643112659454345,0.2996264398097992,285.73687744140625,291.1499938964844,268.4939880371094,266.15155029296875,282.3861389160156,293.2523193359375,285.7432556152344,1.0,0.3531731069087982,0.8381869792938232,0.8381869792938232,1.0,1.0,-1.7391923666000366,0.7633135318756104,0.975878894329071,0.3662384450435638,0.0,0.0,1.0,74.69439697265625,57.0,132.67039489746094,-6069.40087890625,519.6716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,301.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1367266625165939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001387601805618,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725520,293.2611083984375,297.1499938964844,293.1499938964844,0.265384316444397,-5056.064453125,304.177734375,0.809508740901947,0.2496809512376785,0.2268447130918502,293.2964782714844,297.1499938964844,293.1499938964844,0.1970580369234085,-4227.1337890625,304.1812744140625,0.7490241527557373,0.1971832811832428,0.1896174699068069,293.23663330078125,297.1499938964844,293.1499938964844,0.4879340827465057,-6267.38525390625,304.1837463378906,0.9491108059883118,0.4003060162067413,0.2810999751091003,293.2049560546875,297.1499938964844,293.1499938964844,0.6279121041297913,-10157.55078125,304.3366394042969,0.9990000128746032,0.5731372833251953,0.4518344700336456,293.17852783203125,297.1499938964844,293.1499938964844,0.0420906171202659,-6670.34423828125,304.1559143066406,0.5044782757759094,0.0643112659454345,0.2996264398097992,285.73687744140625,291.1499938964844,268.4939880371094,266.15155029296875,282.3861389160156,293.2523193359375,285.7432556152344,1.0,0.3531731069087982,0.8381869792938232,0.8381869792938232,1.0,1.0,-1.7391923666000366,0.7633135318756104,0.975878894329071,0.3662384450435638,0.0,0.0,1.0,74.69439697265625,57.0,132.67039489746094,-6069.40087890625,519.6716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,301.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1367266625165939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001387601805618,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725580,293.2596435546875,297.1499938964844,293.1499938964844,0.2602454721927643,-4979.5205078125,304.1770324707031,0.8146190643310547,0.2471686899662017,0.2244782298803329,293.2962951660156,297.1499938964844,293.1499938964844,0.1911742538213729,-4127.6484375,304.1806640625,0.7516247034072876,0.1935156136751175,0.1860389560461044,293.236083984375,297.1499938964844,293.1499938964844,0.4814145565032959,-6203.6396484375,304.183349609375,0.957539200782776,0.3982228636741638,0.2795658111572265,293.1532592773437,297.1499938964844,293.1499938964844,0.5983664989471436,-9805.2626953125,304.3231811523437,0.9990000128746032,0.5822417736053467,0.4385403096675873,293.1761169433594,297.1499938964844,293.1499938964844,0.0413242354989051,-6604.017578125,304.1552124023437,0.5090934634208679,0.0640787780284881,0.2980660498142242,285.8241577148437,291.1499938964844,268.5508117675781,266.1980895996094,282.42340087890625,293.2496337890625,285.8299865722656,1.0,0.3464543223381042,0.8374989628791809,0.8374989628791809,1.0,1.0,-1.7123713493347168,0.7505996823310852,0.9617716670036316,0.3590379953384399,0.0,0.0,1.0,70.95176696777344,75.0,123.28369140625,-6048.22412109375,491.7423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895202636719,301.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.136036068201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001380593166686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725640,293.2596435546875,297.1499938964844,293.1499938964844,0.2602454721927643,-4979.5205078125,304.1770324707031,0.8146190643310547,0.2471686899662017,0.2244782298803329,293.2962951660156,297.1499938964844,293.1499938964844,0.1911742538213729,-4127.6484375,304.1806640625,0.7516247034072876,0.1935156136751175,0.1860389560461044,293.236083984375,297.1499938964844,293.1499938964844,0.4814145565032959,-6203.6396484375,304.183349609375,0.957539200782776,0.3982228636741638,0.2795658111572265,293.1532592773437,297.1499938964844,293.1499938964844,0.5983664989471436,-9805.2626953125,304.3231811523437,0.9990000128746032,0.5822417736053467,0.4385403096675873,293.1761169433594,297.1499938964844,293.1499938964844,0.0413242354989051,-6604.017578125,304.1552124023437,0.5090934634208679,0.0640787780284881,0.2980660498142242,285.8241577148437,291.1499938964844,268.5508117675781,266.1980895996094,282.42340087890625,293.2496337890625,285.8299865722656,1.0,0.3464543223381042,0.8374989628791809,0.8374989628791809,1.0,1.0,-1.7123713493347168,0.7505996823310852,0.9617716670036316,0.3590379953384399,0.0,0.0,1.0,70.95176696777344,75.0,123.28369140625,-6048.22412109375,491.7423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895202636719,301.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.136036068201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001380593166686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725700,293.2590637207031,297.1499938964844,293.1499938964844,0.2578712999820709,-4944.14599609375,304.17645263671875,0.8130000829696655,0.245891734957695,0.2233500927686691,293.2963562011719,297.1499938964844,293.1499938964844,0.1883939802646637,-4080.4814453125,304.1801452636719,0.7490844130516052,0.1916504651308059,0.1842971742153167,293.2359619140625,297.1499938964844,293.1499938964844,0.4784282147884369,-6174.55517578125,304.1827087402344,0.956259548664093,0.3971559405326843,0.2788379490375519,293.13330078125,297.1499938964844,293.1499938964844,0.5949904322624207,-9782.576171875,304.2975769042969,0.9990000128746032,0.5861327052116394,0.439046174287796,293.1752014160156,297.1499938964844,293.1499938964844,0.0410185754299163,-6577.38720703125,304.1548156738281,0.5085029006004333,0.0639305859804153,0.2974831461906433,285.8624267578125,291.1499938964844,268.5791015625,266.2212829589844,282.43865966796875,293.2514343261719,285.8671264648437,1.0,0.3463753759860992,0.8371549248695374,0.8371549248695374,1.0,1.0,-1.7079466581344604,0.7485586404800415,0.959388017654419,0.3575580716133117,0.0,0.0,1.0,70.96636199951172,75.0,111.76148223876952,-6043.681640625,489.0491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,301.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1356837749481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001377017761114,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725760,293.25860595703125,297.1499938964844,293.1499938964844,0.255710244178772,-4912.052734375,304.1755676269531,0.8085219860076904,0.2445995509624481,0.2222455739974975,293.2965087890625,297.1499938964844,293.1499938964844,0.1857769340276718,-4036.090087890625,304.1794128417969,0.7440398931503296,0.1897635608911514,0.1825742125511169,293.2359313964844,297.1499938964844,293.1499938964844,0.4757973849773407,-6149.1533203125,304.1815185546875,0.9512707591056824,0.3960726261138916,0.2781271338462829,293.1222229003906,297.1499938964844,293.1499938964844,0.5996159315109253,-9865.8603515625,304.26226806640625,0.9990000128746032,0.5885231494903564,0.4443047940731048,293.1744689941406,297.1499938964844,293.1499938964844,0.0407778583467006,-6556.59814453125,304.1543884277344,0.5059595108032227,0.0637575015425682,0.2969975769519806,285.8906555175781,291.1499938964844,268.6072998046875,266.2444763183594,282.45037841796875,293.252685546875,285.89404296875,1.0,0.3480201661586761,0.8367934226989746,0.8367934226989746,1.0,1.0,-1.7094231843948364,0.7493104338645935,0.9601127505302428,0.3575901091098785,0.0,0.0,1.0,72.22776794433594,93.0,92.60272979736328,-6043.12548828125,493.6344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,301.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353415101766586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373544364469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725820,293.2579345703125,297.1499938964844,293.1499938964844,0.2519761919975281,-4856.91845703125,304.1732482910156,0.793127715587616,0.2419834583997726,0.2201047986745834,293.2970886230469,297.1499938964844,293.1499938964844,0.1809836477041244,-3954.822021484375,304.1775817871094,0.7291014194488525,0.1859381645917892,0.1791811883449554,293.2360534667969,297.1499938964844,293.1499938964844,0.4715378284454345,-6108.62451171875,304.1781005859375,0.9328685998916626,0.3938705027103424,0.2767558991909027,293.1302185058594,297.1499938964844,293.1499938964844,0.627450704574585,-10273.62109375,304.1781616210937,0.9990000128746032,0.5876918435096741,0.4654887318611145,293.1737670898437,297.1499938964844,293.1499938964844,0.0404027253389358,-6525.384765625,304.153564453125,0.4969342947006225,0.0632780715823173,0.2960354685783386,285.9190979003906,291.1499938964844,268.6633605957031,266.29071044921875,282.4637756347656,293.2496032714844,285.9198608398437,1.0,0.3556360602378845,0.8360703587532043,0.8360703587532043,1.0,1.0,-1.725402593612671,0.756995439529419,0.9684070944786072,0.3609532117843628,0.0,0.0,1.0,77.692138671875,111.0,46.17793273925781,-6050.38671875,519.6828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,301.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1347363889217376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367403019685,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725880,293.2579345703125,297.1499938964844,293.1499938964844,0.2519761919975281,-4856.91845703125,304.1732482910156,0.793127715587616,0.2419834583997726,0.2201047986745834,293.2970886230469,297.1499938964844,293.1499938964844,0.1809836477041244,-3954.822021484375,304.1775817871094,0.7291014194488525,0.1859381645917892,0.1791811883449554,293.2360534667969,297.1499938964844,293.1499938964844,0.4715378284454345,-6108.62451171875,304.1781005859375,0.9328685998916626,0.3938705027103424,0.2767558991909027,293.1302185058594,297.1499938964844,293.1499938964844,0.627450704574585,-10273.62109375,304.1781616210937,0.9990000128746032,0.5876918435096741,0.4654887318611145,293.1737670898437,297.1499938964844,293.1499938964844,0.0404027253389358,-6525.384765625,304.153564453125,0.4969342947006225,0.0632780715823173,0.2960354685783386,285.9190979003906,291.1499938964844,268.6633605957031,266.29071044921875,282.4637756347656,293.2496032714844,285.9198608398437,1.0,0.3556360602378845,0.8360703587532043,0.8360703587532043,1.0,1.0,-1.725402593612671,0.756995439529419,0.9684070944786072,0.3609532117843628,0.0,0.0,1.0,77.692138671875,111.0,46.17793273925781,-6050.38671875,519.6828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,301.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1347363889217376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367403019685,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
725940,293.2575988769531,297.1499938964844,293.1499938964844,0.2489268779754638,-4812.31201171875,304.17059326171875,0.7728341221809387,0.2393205314874649,0.2180384695529937,293.29791259765625,297.1499938964844,293.1499938964844,0.1766903549432754,-3882.0908203125,304.175537109375,0.709470808506012,0.1820427328348159,0.1758437156677246,293.2364501953125,297.1499938964844,293.1499938964844,0.4684775471687317,-6080.24658203125,304.173828125,0.907743513584137,0.3916136622428894,0.2754377722740173,293.17742919921875,297.1499938964844,293.1499938964844,0.6752424240112305,-10930.5810546875,304.08917236328125,0.9990000128746032,0.5786973237991333,0.4975012242794037,293.17437744140625,297.1499938964844,293.1499938964844,0.0400250293314456,-6496.33056640625,304.15301513671875,0.4843932688236236,0.0625584498047828,0.2946217656135559,285.91375732421875,291.1499938964844,268.71905517578125,266.3367919921875,282.4707946777344,293.2461242675781,285.9125366210937,1.0,0.3676997423171997,0.8353473544120789,0.8353473544120789,1.0,1.0,-1.7540640830993652,0.7706884741783142,0.983375608921051,0.3676191568374634,0.0,0.0,1.0,86.52236938476562,114.0,1.33193838596344,-6063.78564453125,564.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,301.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342984288930893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362958428217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726000,293.2575988769531,297.1499938964844,293.1499938964844,0.2489268779754638,-4812.31201171875,304.17059326171875,0.7728341221809387,0.2393205314874649,0.2180384695529937,293.29791259765625,297.1499938964844,293.1499938964844,0.1766903549432754,-3882.0908203125,304.175537109375,0.709470808506012,0.1820427328348159,0.1758437156677246,293.2364501953125,297.1499938964844,293.1499938964844,0.4684775471687317,-6080.24658203125,304.173828125,0.907743513584137,0.3916136622428894,0.2754377722740173,293.17742919921875,297.1499938964844,293.1499938964844,0.6752424240112305,-10930.5810546875,304.08917236328125,0.9990000128746032,0.5786973237991333,0.4975012242794037,293.17437744140625,297.1499938964844,293.1499938964844,0.0400250293314456,-6496.33056640625,304.15301513671875,0.4843932688236236,0.0625584498047828,0.2946217656135559,285.91375732421875,291.1499938964844,268.71905517578125,266.3367919921875,282.4707946777344,293.2461242675781,285.9125366210937,1.0,0.3676997423171997,0.8353473544120789,0.8353473544120789,1.0,1.0,-1.7540640830993652,0.7706884741783142,0.983375608921051,0.3676191568374634,0.0,0.0,1.0,86.52236938476562,114.0,1.33193838596344,-6063.78564453125,564.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,301.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342984288930893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362958428217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726060,293.2571716308594,297.1499938964844,293.1499938964844,0.2460265010595321,-4769.68115234375,304.1685791015625,0.756872832775116,0.2366777062416076,0.2159372568130493,293.2986755371094,297.1499938964844,293.1499938964844,0.1724730730056762,-3810.204345703125,304.174072265625,0.6914836764335632,0.1781430542469024,0.1724470406770706,293.23681640625,297.1499938964844,293.1499938964844,0.4657378792762756,-6054.56982421875,304.1705017089844,0.8896818161010742,0.3893506526947021,0.2740791440010071,293.2491149902344,297.1499938964844,293.1499938964844,0.7190697193145752,-11504.78515625,304.0374755859375,0.9990000128746032,0.5634891986846924,0.5246335864067078,293.1755065917969,297.1499938964844,293.1499938964844,0.0394389517605304,-6451.478515625,304.1529846191406,0.4725890755653381,0.0617124512791633,0.2923253178596496,285.8973388671875,291.1499938964844,268.7743225097656,266.3827209472656,282.4924011230469,293.2593994140625,285.89666748046875,1.0,0.3771924972534179,0.8340403437614441,0.8340403437614441,1.0,1.0,-1.7756611108779907,0.7808970212936401,0.9947641491889954,0.372722864151001,0.0,0.0,1.0,94.39256286621094,117.0,-13.776284217834473,-6067.28173828125,603.0599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,301.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340595334768295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136053393362,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726120,293.2571716308594,297.1499938964844,293.1499938964844,0.2460265010595321,-4769.68115234375,304.1685791015625,0.756872832775116,0.2366777062416076,0.2159372568130493,293.2986755371094,297.1499938964844,293.1499938964844,0.1724730730056762,-3810.204345703125,304.174072265625,0.6914836764335632,0.1781430542469024,0.1724470406770706,293.23681640625,297.1499938964844,293.1499938964844,0.4657378792762756,-6054.56982421875,304.1705017089844,0.8896818161010742,0.3893506526947021,0.2740791440010071,293.2491149902344,297.1499938964844,293.1499938964844,0.7190697193145752,-11504.78515625,304.0374755859375,0.9990000128746032,0.5634891986846924,0.5246335864067078,293.1755065917969,297.1499938964844,293.1499938964844,0.0394389517605304,-6451.478515625,304.1529846191406,0.4725890755653381,0.0617124512791633,0.2923253178596496,285.8973388671875,291.1499938964844,268.7743225097656,266.3827209472656,282.4924011230469,293.2593994140625,285.89666748046875,1.0,0.3771924972534179,0.8340403437614441,0.8340403437614441,1.0,1.0,-1.7756611108779907,0.7808970212936401,0.9947641491889954,0.372722864151001,0.0,0.0,1.0,94.39256286621094,117.0,-13.776284217834473,-6067.28173828125,603.0599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,301.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340595334768295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136053393362,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726180,293.2564392089844,297.1499938964844,293.1499938964844,0.242916077375412,-4723.08544921875,304.1676330566406,0.7404338121414185,0.2341130226850509,0.213974192738533,293.2989807128906,297.1499938964844,293.1499938964844,0.1681490689516067,-3735.472900390625,304.1732788085937,0.6723945140838623,0.1743119806051254,0.1691790074110031,293.2369689941406,297.1499938964844,293.1499938964844,0.4624163508415222,-6022.08642578125,304.1693115234375,0.8704237937927246,0.3871208429336548,0.2727987170219421,293.3065490722656,297.1499938964844,293.1499938964844,0.7215772271156311,-11503.2705078125,304.074462890625,0.984294593334198,0.5492345094680786,0.5238151550292969,293.1769714355469,297.1499938964844,293.1499938964844,0.0387271307408809,-6394.638671875,304.1531982421875,0.4555884003639221,0.0607696510851383,0.2899302840232849,285.90728759765625,291.1499938964844,268.8291320800781,266.4284362792969,282.5357360839844,293.28094482421875,285.9101867675781,1.0,0.383905291557312,0.8327332735061646,0.8327332735061646,1.0,1.0,-1.7639296054840088,0.7751657366752625,0.9887639284133912,0.3696497678756714,0.0,0.0,1.0,103.46296691894533,120.0,19.30260467529297,-6045.82177734375,622.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,301.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339690536260604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135961556225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726240,293.2564392089844,297.1499938964844,293.1499938964844,0.242916077375412,-4723.08544921875,304.1676330566406,0.7404338121414185,0.2341130226850509,0.213974192738533,293.2989807128906,297.1499938964844,293.1499938964844,0.1681490689516067,-3735.472900390625,304.1732788085937,0.6723945140838623,0.1743119806051254,0.1691790074110031,293.2369689941406,297.1499938964844,293.1499938964844,0.4624163508415222,-6022.08642578125,304.1693115234375,0.8704237937927246,0.3871208429336548,0.2727987170219421,293.3065490722656,297.1499938964844,293.1499938964844,0.7215772271156311,-11503.2705078125,304.074462890625,0.984294593334198,0.5492345094680786,0.5238151550292969,293.1769714355469,297.1499938964844,293.1499938964844,0.0387271307408809,-6394.638671875,304.1531982421875,0.4555884003639221,0.0607696510851383,0.2899302840232849,285.90728759765625,291.1499938964844,268.8291320800781,266.4284362792969,282.5357360839844,293.28094482421875,285.9101867675781,1.0,0.383905291557312,0.8327332735061646,0.8327332735061646,1.0,1.0,-1.7639296054840088,0.7751657366752625,0.9887639284133912,0.3696497678756714,0.0,0.0,1.0,103.46296691894533,120.0,19.30260467529297,-6045.82177734375,622.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,301.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339690536260604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135961556225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726300,293.2562255859375,297.1499938964844,293.1499938964844,0.2410900592803955,-4695.25390625,304.167724609375,0.7335661053657532,0.2328072190284729,0.2129785567522049,293.2992248535156,297.1499938964844,293.1499938964844,0.1658109277486801,-3694.530029296875,304.1733093261719,0.6641884446144104,0.1723764538764953,0.167534202337265,293.2372436523437,297.1499938964844,293.1499938964844,0.4602277874946594,-6000.08447265625,304.1697692871094,0.8623866438865662,0.3859631419181824,0.2721356749534607,293.318603515625,297.1499938964844,293.1499938964844,0.7149971723556519,-11402.2333984375,304.1000366210937,0.9742149114608764,0.5448751449584961,0.5191182494163513,293.1777648925781,297.1499938964844,293.1499938964844,0.0382569767534732,-6355.89404296875,304.1534729003906,0.4478678107261657,0.0602680929005146,0.2885305285453796,285.92999267578125,291.1499938964844,268.8563842773437,266.45123291015625,282.5569152832031,293.2863464355469,285.9332580566406,1.0,0.3862547576427459,0.8320797681808472,0.8320797681808472,1.0,1.0,-1.7527215480804443,0.7698037028312683,0.982917845249176,0.3666091561317444,0.0,0.0,1.0,107.53009033203124,120.0,40.17918395996094,-6032.65478515625,626.3984985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,301.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339364796876907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359284942736,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726360,293.25604248046875,297.1499938964844,293.1499938964844,0.2391979098320007,-4666.32568359375,304.16796875,0.7277905344963074,0.2314994931221008,0.2119460552930832,293.29949951171875,297.1499938964844,293.1499938964844,0.1634194701910019,-3652.478271484375,304.1734313964844,0.6571816205978394,0.1704315841197967,0.1658470183610916,293.23760986328125,297.1499938964844,293.1499938964844,0.4579205811023712,-5976.8173828125,304.1703796386719,0.8557857275009155,0.3847861289978027,0.2714328169822693,293.3250732421875,297.1499938964844,293.1499938964844,0.7096307277679443,-11322.3447265625,304.1188049316406,0.9655380845069884,0.5414696335792542,0.5156424045562744,293.1784973144531,297.1499938964844,293.1499938964844,0.0377442426979541,-6313.6572265625,304.1537780761719,0.4414750039577484,0.0597773045301437,0.2869909703731537,285.9542236328125,291.1499938964844,268.8835144042969,266.4739990234375,282.5761108398437,293.2893981933594,285.9576416015625,1.0,0.3881969153881073,0.8315039277076721,0.8315039277076721,1.0,1.0,-1.742588996887207,0.7649562954902649,0.977632701396942,0.3638782203197479,0.0,0.0,1.0,111.00921630859376,123.0,53.31430816650391,-6020.9248046875,629.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,301.1932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339006870985031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358921726932,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726420,293.25543212890625,297.1499938964844,293.1499938964844,0.2353665381669998,-4607.5634765625,304.1683349609375,0.718204915523529,0.2289329767227172,0.2098603397607803,293.2998962402344,297.1499938964844,293.1499938964844,0.1585957705974578,-3567.1796875,304.17364501953125,0.6455934643745422,0.1665648967027664,0.1624266803264618,293.23828125,297.1499938964844,293.1499938964844,0.4531315863132477,-5928.4443359375,304.17156982421875,0.8453748226165771,0.3824294209480285,0.2699745595455169,293.3302307128906,297.1499938964844,293.1499938964844,0.7003969550132751,-11190.70703125,304.1442565917969,0.951080858707428,0.5359718203544617,0.5103710293769836,293.17938232421875,297.1499938964844,293.1499938964844,0.036728411912918,-6229.64306640625,304.1542053222656,0.4315540194511413,0.0588747411966323,0.2839618921279907,286.00518798828125,291.1499938964844,268.9374389648437,266.51934814453125,282.6114807128906,293.2919311523437,286.0088195800781,1.0,0.3912003338336944,0.8303521871566772,0.8303521871566772,1.0,1.0,-1.724259614944458,0.7561848163604736,0.9680747985839844,0.3589314222335815,0.0,0.0,1.0,116.72868347167967,111.0,66.89161682128906,-6000.27685546875,633.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,301.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338140219449997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358042209176,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726480,293.25543212890625,297.1499938964844,293.1499938964844,0.2353665381669998,-4607.5634765625,304.1683349609375,0.718204915523529,0.2289329767227172,0.2098603397607803,293.2998962402344,297.1499938964844,293.1499938964844,0.1585957705974578,-3567.1796875,304.17364501953125,0.6455934643745422,0.1665648967027664,0.1624266803264618,293.23828125,297.1499938964844,293.1499938964844,0.4531315863132477,-5928.4443359375,304.17156982421875,0.8453748226165771,0.3824294209480285,0.2699745595455169,293.3302307128906,297.1499938964844,293.1499938964844,0.7003969550132751,-11190.70703125,304.1442565917969,0.951080858707428,0.5359718203544617,0.5103710293769836,293.17938232421875,297.1499938964844,293.1499938964844,0.036728411912918,-6229.64306640625,304.1542053222656,0.4315540194511413,0.0588747411966323,0.2839618921279907,286.00518798828125,291.1499938964844,268.9374389648437,266.51934814453125,282.6114807128906,293.2919311523437,286.0088195800781,1.0,0.3912003338336944,0.8303521871566772,0.8303521871566772,1.0,1.0,-1.724259614944458,0.7561848163604736,0.9680747985839844,0.3589314222335815,0.0,0.0,1.0,116.72868347167967,111.0,66.89161682128906,-6000.27685546875,633.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,301.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338140219449997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358042209176,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726540,293.2542724609375,297.1499938964844,293.1499938964844,0.2313335090875625,-4545.38037109375,304.1689453125,0.7157614231109619,0.2264975607395172,0.2076415717601776,293.2997436523437,297.1499938964844,293.1499938964844,0.1535927653312683,-3477.986083984375,304.1741027832031,0.6409459114074707,0.1627966165542602,0.1588357985019683,293.23858642578125,297.1499938964844,293.1499938964844,0.4479585289955139,-5875.96337890625,304.1730041503906,0.8437764048576355,0.3801335990428924,0.2683651149272918,293.33111572265625,297.1499938964844,293.1499938964844,0.6912715435028076,-11067.30078125,304.1612243652344,0.9479262232780457,0.5312215685844421,0.5057860016822815,293.1794738769531,297.1499938964844,293.1499938964844,0.0355503782629966,-6132.158203125,304.1547546386719,0.4287772476673126,0.0581090375781059,0.2803474962711334,286.059326171875,291.1499938964844,268.9908447265625,266.5644836425781,282.64569091796875,293.292236328125,286.0633239746094,1.0,0.3883646130561828,0.8292004466056824,0.8292004466056824,1.0,1.0,-1.705507755279541,0.7472139000892639,0.9582938551902772,0.3539179861545563,0.0,0.0,1.0,116.32408142089844,99.0,74.32363891601562,-5980.6865234375,619.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,301.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336974650621414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356859283987,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726600,293.2542724609375,297.1499938964844,293.1499938964844,0.2313335090875625,-4545.38037109375,304.1689453125,0.7157614231109619,0.2264975607395172,0.2076415717601776,293.2997436523437,297.1499938964844,293.1499938964844,0.1535927653312683,-3477.986083984375,304.1741027832031,0.6409459114074707,0.1627966165542602,0.1588357985019683,293.23858642578125,297.1499938964844,293.1499938964844,0.4479585289955139,-5875.96337890625,304.1730041503906,0.8437764048576355,0.3801335990428924,0.2683651149272918,293.33111572265625,297.1499938964844,293.1499938964844,0.6912715435028076,-11067.30078125,304.1612243652344,0.9479262232780457,0.5312215685844421,0.5057860016822815,293.1794738769531,297.1499938964844,293.1499938964844,0.0355503782629966,-6132.158203125,304.1547546386719,0.4287772476673126,0.0581090375781059,0.2803474962711334,286.059326171875,291.1499938964844,268.9908447265625,266.5644836425781,282.64569091796875,293.292236328125,286.0633239746094,1.0,0.3883646130561828,0.8292004466056824,0.8292004466056824,1.0,1.0,-1.705507755279541,0.7472139000892639,0.9582938551902772,0.3539179861545563,0.0,0.0,1.0,116.32408142089844,99.0,74.32363891601562,-5980.6865234375,619.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,301.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336974650621414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356859283987,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726660,293.2523803710937,297.1499938964844,293.1499938964844,0.2272825837135315,-4482.67724609375,304.1693725585937,0.7184193134307861,0.2242358773946762,0.2054186314344406,293.29888916015625,297.1499938964844,293.1499938964844,0.148585557937622,-3388.030517578125,304.1744079589844,0.6407871246337891,0.1591774672269821,0.155213251709938,293.2383117675781,297.1499938964844,293.1499938964844,0.4426040053367615,-5821.5654296875,304.1742553710937,0.8481167554855347,0.3779399991035461,0.2667011320590973,293.3301696777344,297.1499938964844,293.1499938964844,0.6818642616271973,-10944.486328125,304.17303466796875,0.9526960849761964,0.5268224477767944,0.5014253258705139,293.1788024902344,297.1499938964844,293.1499938964844,0.0343494974076747,-6032.140625,304.1551818847656,0.4307219386100769,0.0574971996247768,0.2766400277614593,286.11627197265625,291.1499938964844,269.04376220703125,266.60943603515625,282.6786499023437,293.29132080078125,286.12042236328125,1.0,0.3820496201515198,0.8283588290214539,0.8283588290214539,1.0,1.0,-1.6868042945861816,0.7383062839508057,0.948498010635376,0.348964512348175,0.0,0.0,1.0,111.70154571533205,87.0,78.58598327636719,-5962.2802734375,593.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,301.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335368901491165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355229615001,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726720,293.2523803710937,297.1499938964844,293.1499938964844,0.2272825837135315,-4482.67724609375,304.1693725585937,0.7184193134307861,0.2242358773946762,0.2054186314344406,293.29888916015625,297.1499938964844,293.1499938964844,0.148585557937622,-3388.030517578125,304.1744079589844,0.6407871246337891,0.1591774672269821,0.155213251709938,293.2383117675781,297.1499938964844,293.1499938964844,0.4426040053367615,-5821.5654296875,304.1742553710937,0.8481167554855347,0.3779399991035461,0.2667011320590973,293.3301696777344,297.1499938964844,293.1499938964844,0.6818642616271973,-10944.486328125,304.17303466796875,0.9526960849761964,0.5268224477767944,0.5014253258705139,293.1788024902344,297.1499938964844,293.1499938964844,0.0343494974076747,-6032.140625,304.1551818847656,0.4307219386100769,0.0574971996247768,0.2766400277614593,286.11627197265625,291.1499938964844,269.04376220703125,266.60943603515625,282.6786499023437,293.29132080078125,286.12042236328125,1.0,0.3820496201515198,0.8283588290214539,0.8283588290214539,1.0,1.0,-1.6868042945861816,0.7383062839508057,0.948498010635376,0.348964512348175,0.0,0.0,1.0,111.70154571533205,87.0,78.58598327636719,-5962.2802734375,593.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,301.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335368901491165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355229615001,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
