time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726780,293.25,297.1499938964844,293.1499938964844,0.223305806517601,-4420.89501953125,304.1695556640625,0.7246128916740417,0.2221240848302841,0.2032397240400314,293.29742431640625,297.1499938964844,293.1499938964844,0.1436733305454254,-3299.107177734375,304.1744689941406,0.6438220739364624,0.1557010859251022,0.1516269594430923,293.2376708984375,297.1499938964844,293.1499938964844,0.4372087717056274,-5766.7099609375,304.1751403808594,0.8568808436393738,0.3758362829685211,0.2650274932384491,293.3282470703125,297.1499938964844,293.1499938964844,0.6722807884216309,-10822.1474609375,304.1812438964844,0.9627090692520142,0.5226467847824097,0.4971950650215149,293.1775817871094,297.1499938964844,293.1499938964844,0.0331928506493568,-5934.88330078125,304.1553649902344,0.4363215565681457,0.0570124424993991,0.2730563879013061,286.1743469238281,291.1499938964844,269.0961608886719,266.6541442871094,282.7108154296875,293.2897033691406,286.1785888671875,1.0,0.3734206557273865,0.8275171518325806,0.8275171518325806,1.0,1.0,-1.668491005897522,0.7295897006988525,0.9389012455940248,0.3441374897956848,0.0,0.0,1.0,104.52999877929688,75.0,80.70901489257812,-5944.90869140625,560.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,301.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333252191543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353081461274,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726840,293.25,297.1499938964844,293.1499938964844,0.223305806517601,-4420.89501953125,304.1695556640625,0.7246128916740417,0.2221240848302841,0.2032397240400314,293.29742431640625,297.1499938964844,293.1499938964844,0.1436733305454254,-3299.107177734375,304.1744689941406,0.6438220739364624,0.1557010859251022,0.1516269594430923,293.2376708984375,297.1499938964844,293.1499938964844,0.4372087717056274,-5766.7099609375,304.1751403808594,0.8568808436393738,0.3758362829685211,0.2650274932384491,293.3282470703125,297.1499938964844,293.1499938964844,0.6722807884216309,-10822.1474609375,304.1812438964844,0.9627090692520142,0.5226467847824097,0.4971950650215149,293.1775817871094,297.1499938964844,293.1499938964844,0.0331928506493568,-5934.88330078125,304.1553649902344,0.4363215565681457,0.0570124424993991,0.2730563879013061,286.1743469238281,291.1499938964844,269.0961608886719,266.6541442871094,282.7108154296875,293.2897033691406,286.1785888671875,1.0,0.3734206557273865,0.8275171518325806,0.8275171518325806,1.0,1.0,-1.668491005897522,0.7295897006988525,0.9389012455940248,0.3441374897956848,0.0,0.0,1.0,104.52999877929688,75.0,80.70901489257812,-5944.90869140625,560.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,301.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333252191543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353081461274,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726900,293.2486877441406,297.1499938964844,293.1499938964844,0.2213563472032547,-4390.5224609375,304.1695251464844,0.7288315296173096,0.2211169600486755,0.2021719217300415,293.2965087890625,297.1499938964844,293.1499938964844,0.1412656754255294,-3255.27001953125,304.17437744140625,0.6464087963104248,0.1540118306875229,0.1498561352491378,293.2372131347656,297.1499938964844,293.1499938964844,0.4345168769359588,-5739.318359375,304.17547607421875,0.8627991080284119,0.3748129606246948,0.2641929388046264,293.3270568847656,297.1499938964844,293.1499938964844,0.6674611568450928,-10761.32421875,304.184326171875,0.969145894050598,0.5206248164176941,0.4951205551624298,293.1768493652344,297.1499938964844,293.1499938964844,0.0326377525925636,-5887.810546875,304.1553955078125,0.4404595792293548,0.0568090118467807,0.2713313102722168,286.2035827636719,291.1499938964844,269.12213134765625,266.6763916015625,282.7266845703125,293.2886657714844,286.2078552246094,1.0,0.3684806823730469,0.8270963430404663,0.8270963430404663,1.0,1.0,-1.659518837928772,0.7253201603889465,0.9341986179351808,0.3417820036411285,0.0,0.0,1.0,100.30890655517578,75.0,81.24327087402344,-5936.548828125,542.6952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,301.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331995725631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001351806276943,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
726960,293.247314453125,297.1499938964844,293.1499938964844,0.2194357812404632,-4360.54296875,304.1694641113281,0.7337797284126282,0.2201381474733352,0.2011194676160812,293.2955017089844,297.1499938964844,293.1499938964844,0.1388934701681137,-3211.91015625,304.1742553710937,0.6496946811676025,0.1523517519235611,0.1481020748615265,293.2367248535156,297.1499938964844,293.1499938964844,0.4318363666534424,-5712.02392578125,304.1757202148437,0.8697382211685181,0.3738057613372803,0.2633614838123321,293.32574462890625,297.1499938964844,293.1499938964844,0.662642240524292,-10700.8359375,304.18682861328125,0.9762650728225708,0.518639862537384,0.4930707812309265,293.176025390625,297.1499938964844,293.1499938964844,0.0320991203188896,-5841.85302734375,304.1553955078125,0.4455291330814361,0.0566267780959606,0.2696528136730194,286.2328186035156,291.1499938964844,269.14801025390625,266.6986083984375,282.7423400878906,293.28759765625,286.23712158203125,1.0,0.36322221159935,0.8267027735710144,0.8267027735710144,1.0,1.0,-1.65067458152771,0.721114456653595,0.929560124874115,0.3394699394702911,0.0,0.0,1.0,95.79647064208984,63.0,81.51786804199219,-5928.369140625,524.3781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,301.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330613046884536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001350403035758,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727020,293.2444152832031,297.1499938964844,293.1499938964844,0.2156880050897598,-4301.8671875,304.1692199707031,0.7461907863616943,0.2182592898607254,0.1990631818771362,293.2933044433594,297.1499938964844,293.1499938964844,0.1342614740133285,-3126.747802734375,304.17388916015625,0.6585833430290222,0.1491142064332962,0.1446484178304672,293.235595703125,297.1499938964844,293.1499938964844,0.4265241324901581,-5657.8642578125,304.1759948730469,0.8869407773017883,0.3718343377113342,0.2617109417915344,293.3228759765625,297.1499938964844,293.1499938964844,0.6530492901802063,-10581.1298828125,304.19049072265625,0.9918806552886964,0.514771044254303,0.4890442192554474,293.17431640625,297.1499938964844,293.1499938964844,0.0310720559209585,-5753.35888671875,304.1553039550781,0.4588370621204376,0.0563172325491905,0.2664364576339721,286.2911682128906,291.1499938964844,269.19927978515625,266.74285888671875,282.77325439453125,293.2851867675781,286.2955017089844,1.0,0.3519093692302704,0.8259155750274658,0.8259155750274658,1.0,1.0,-1.6333813667297363,0.7128909826278687,0.9204903841018676,0.3349739611148834,0.0,0.0,1.0,86.12789916992188,51.0,81.5072250366211,-5912.423828125,486.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,301.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13274846971035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001347228244412,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727080,293.2444152832031,297.1499938964844,293.1499938964844,0.2156880050897598,-4301.8671875,304.1692199707031,0.7461907863616943,0.2182592898607254,0.1990631818771362,293.2933044433594,297.1499938964844,293.1499938964844,0.1342614740133285,-3126.747802734375,304.17388916015625,0.6585833430290222,0.1491142064332962,0.1446484178304672,293.235595703125,297.1499938964844,293.1499938964844,0.4265241324901581,-5657.8642578125,304.1759948730469,0.8869407773017883,0.3718343377113342,0.2617109417915344,293.3228759765625,297.1499938964844,293.1499938964844,0.6530492901802063,-10581.1298828125,304.19049072265625,0.9918806552886964,0.514771044254303,0.4890442192554474,293.17431640625,297.1499938964844,293.1499938964844,0.0310720559209585,-5753.35888671875,304.1553039550781,0.4588370621204376,0.0563172325491905,0.2664364576339721,286.2911682128906,291.1499938964844,269.19927978515625,266.74285888671875,282.77325439453125,293.2851867675781,286.2955017089844,1.0,0.3519093692302704,0.8259155750274658,0.8259155750274658,1.0,1.0,-1.6333813667297363,0.7128909826278687,0.9204903841018676,0.3349739611148834,0.0,0.0,1.0,86.12789916992188,51.0,81.5072250366211,-5912.423828125,486.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,301.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13274846971035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001347228244412,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727140,293.24127197265625,297.1499938964844,293.1499938964844,0.212071493268013,-4244.93115234375,304.1688537597656,0.7599121332168579,0.216500699520111,0.1971402615308761,293.29071044921875,297.1499938964844,293.1499938964844,0.1298127919435501,-3044.22705078125,304.17333984375,0.6684475541114807,0.1460079252719879,0.1413424462080001,293.2342529296875,297.1499938964844,293.1499938964844,0.4212240576744079,-5603.63232421875,304.1761779785156,0.9054749608039856,0.3699398636817932,0.2601328790187835,293.3143005371094,297.1499938964844,293.1499938964844,0.6259146928787231,-10220.5439453125,304.2247314453125,0.9990000128746032,0.5120841264724731,0.4731421172618866,293.1723022460937,297.1499938964844,293.1499938964844,0.0301828272640705,-5674.91259765625,304.1549987792969,0.4726885855197906,0.0561063215136528,0.2637559771537781,286.3544921875,291.1499938964844,269.25,266.7868347167969,282.8095703125,293.2802734375,286.36065673828125,1.0,0.339298665523529,0.8251283764839172,0.8251283764839172,1.0,1.0,-1.6029146909713743,0.6984245181083679,0.9044902324676514,0.3273617327213287,0.0,0.0,1.0,77.07721710205078,39.0,94.04358673095705,-5886.2802734375,443.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,301.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323888003826141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343578041996,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727200,293.24127197265625,297.1499938964844,293.1499938964844,0.212071493268013,-4244.93115234375,304.1688537597656,0.7599121332168579,0.216500699520111,0.1971402615308761,293.29071044921875,297.1499938964844,293.1499938964844,0.1298127919435501,-3044.22705078125,304.17333984375,0.6684475541114807,0.1460079252719879,0.1413424462080001,293.2342529296875,297.1499938964844,293.1499938964844,0.4212240576744079,-5603.63232421875,304.1761779785156,0.9054749608039856,0.3699398636817932,0.2601328790187835,293.3143005371094,297.1499938964844,293.1499938964844,0.6259146928787231,-10220.5439453125,304.2247314453125,0.9990000128746032,0.5120841264724731,0.4731421172618866,293.1723022460937,297.1499938964844,293.1499938964844,0.0301828272640705,-5674.91259765625,304.1549987792969,0.4726885855197906,0.0561063215136528,0.2637559771537781,286.3544921875,291.1499938964844,269.25,266.7868347167969,282.8095703125,293.2802734375,286.36065673828125,1.0,0.339298665523529,0.8251283764839172,0.8251283764839172,1.0,1.0,-1.6029146909713743,0.6984245181083679,0.9044902324676514,0.3273617327213287,0.0,0.0,1.0,77.07721710205078,39.0,94.04358673095705,-5886.2802734375,443.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,301.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323888003826141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343578041996,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727260,293.23828125,297.1499938964844,293.1499938964844,0.2082202583551406,-4183.52978515625,304.16900634765625,0.7750422954559326,0.2147994935512542,0.1953252702951431,293.2880249023437,297.1499938964844,293.1499938964844,0.1253404766321182,-2960.132080078125,304.1730041503906,0.679276168346405,0.1429870128631591,0.138174682855606,293.23297119140625,297.1499938964844,293.1499938964844,0.4152404963970184,-5541.65625,304.17742919921875,0.9271200895309448,0.3680627048015594,0.2586115002632141,293.27655029296875,297.1499938964844,293.1499938964844,0.5739830136299133,-9528.5556640625,304.2861328125,0.9990000128746032,0.515522301197052,0.4419325888156891,293.1698303222656,297.1499938964844,293.1499938964844,0.0294261574745178,-5604.384765625,304.15460205078125,0.4845056235790252,0.0560436099767684,0.2618772983551025,286.44830322265625,291.1499938964844,269.299072265625,266.8296813964844,282.8476257324219,293.2635192871094,286.45623779296875,1.0,0.3248625695705414,0.824451744556427,0.824451744556427,1.0,1.0,-1.555383801460266,0.6760093569755554,0.8793745040893555,0.3154752254486084,0.0,0.0,1.0,68.5451889038086,27.0,125.32343292236328,-5848.138671875,394.9617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,301.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319276243448257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001338897563982,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727320,293.23828125,297.1499938964844,293.1499938964844,0.2082202583551406,-4183.52978515625,304.16900634765625,0.7750422954559326,0.2147994935512542,0.1953252702951431,293.2880249023437,297.1499938964844,293.1499938964844,0.1253404766321182,-2960.132080078125,304.1730041503906,0.679276168346405,0.1429870128631591,0.138174682855606,293.23297119140625,297.1499938964844,293.1499938964844,0.4152404963970184,-5541.65625,304.17742919921875,0.9271200895309448,0.3680627048015594,0.2586115002632141,293.27655029296875,297.1499938964844,293.1499938964844,0.5739830136299133,-9528.5556640625,304.2861328125,0.9990000128746032,0.515522301197052,0.4419325888156891,293.1698303222656,297.1499938964844,293.1499938964844,0.0294261574745178,-5604.384765625,304.15460205078125,0.4845056235790252,0.0560436099767684,0.2618772983551025,286.44830322265625,291.1499938964844,269.299072265625,266.8296813964844,282.8476257324219,293.2635192871094,286.45623779296875,1.0,0.3248625695705414,0.824451744556427,0.824451744556427,1.0,1.0,-1.555383801460266,0.6760093569755554,0.8793745040893555,0.3154752254486084,0.0,0.0,1.0,68.5451889038086,27.0,125.32343292236328,-5848.138671875,394.9617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,301.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319276243448257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001338897563982,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727380,293.2353515625,297.1499938964844,293.1499938964844,0.2042357623577118,-4119.49658203125,304.1693115234375,0.795003354549408,0.2131567448377609,0.1935373395681381,293.28533935546875,297.1499938964844,293.1499938964844,0.1208698004484176,-2875.144287109375,304.1727905273437,0.6941189169883728,0.1400358825922012,0.1350500136613845,293.2318115234375,297.1499938964844,293.1499938964844,0.4088446497917175,-5475.01318359375,304.178955078125,0.9548161625862122,0.3661977648735046,0.2570794820785522,293.2139892578125,297.1499938964844,293.1499938964844,0.5146355032920837,-8736.4541015625,304.3394470214844,0.9990000128746032,0.52495276927948,0.4064958989620209,293.1668701171875,297.1499938964844,293.1499938964844,0.0288009066134691,-5543.09619140625,304.15411376953125,0.4983887076377868,0.0561426728963851,0.260645180940628,286.5578918457031,291.1499938964844,269.3455810546875,266.8706359863281,282.8854064941406,293.2429504394531,286.5673522949219,1.0,0.3089610040187835,0.823775053024292,0.823775053024292,1.0,1.0,-1.503626585006714,0.6516696214675903,0.8519569039344788,0.3027057647705078,0.0,0.0,1.0,59.56962966918945,45.0,150.2574462890625,-5806.5078125,345.3293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,301.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313227266073227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001332758693024,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727440,293.2353515625,297.1499938964844,293.1499938964844,0.2042357623577118,-4119.49658203125,304.1693115234375,0.795003354549408,0.2131567448377609,0.1935373395681381,293.28533935546875,297.1499938964844,293.1499938964844,0.1208698004484176,-2875.144287109375,304.1727905273437,0.6941189169883728,0.1400358825922012,0.1350500136613845,293.2318115234375,297.1499938964844,293.1499938964844,0.4088446497917175,-5475.01318359375,304.178955078125,0.9548161625862122,0.3661977648735046,0.2570794820785522,293.2139892578125,297.1499938964844,293.1499938964844,0.5146355032920837,-8736.4541015625,304.3394470214844,0.9990000128746032,0.52495276927948,0.4064958989620209,293.1668701171875,297.1499938964844,293.1499938964844,0.0288009066134691,-5543.09619140625,304.15411376953125,0.4983887076377868,0.0561426728963851,0.260645180940628,286.5578918457031,291.1499938964844,269.3455810546875,266.8706359863281,282.8854064941406,293.2429504394531,286.5673522949219,1.0,0.3089610040187835,0.823775053024292,0.823775053024292,1.0,1.0,-1.503626585006714,0.6516696214675903,0.8519569039344788,0.3027057647705078,0.0,0.0,1.0,59.56962966918945,45.0,150.2574462890625,-5806.5078125,345.3293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,301.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313227266073227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001332758693024,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727500,293.23406982421875,297.1499938964844,293.1499938964844,0.2023362219333648,-4088.859130859375,304.16925048828125,0.8004215359687805,0.2123248428106308,0.1927264630794525,293.2841491699219,297.1499938964844,293.1499938964844,0.1187471076846122,-2834.51171875,304.1725158691406,0.6973450183868408,0.1385545283555984,0.1335787326097488,293.2314147949219,297.1499938964844,293.1499938964844,0.4056962430477142,-5442.20263671875,304.1794128417969,0.9619832038879396,0.3652414977550506,0.2563669085502624,293.1776428222656,297.1499938964844,293.1499938964844,0.4963114261627197,-8500.3720703125,304.337890625,0.9990000128746032,0.5312795639038086,0.3968579173088074,293.16552734375,297.1499938964844,293.1499938964844,0.0286097712814807,-5522.48486328125,304.1537170410156,0.5026310086250305,0.0561880208551883,0.2605317831039428,286.6156005859375,291.1499938964844,269.367919921875,266.8904724121094,282.9007568359375,293.2366943359375,286.6242370605469,1.0,0.3052160739898681,0.8234367370605469,0.8234367370605469,1.0,1.0,-1.4883077144622805,0.6445037722587585,0.8438039422035217,0.2988197803497314,0.0,0.0,1.0,57.22579193115234,45.0,151.87828063964844,-5794.33203125,332.00469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27069091796875,301.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130964308977127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001329121296294,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727560,293.23297119140625,297.1499938964844,293.1499938964844,0.2006238102912902,-4061.3251953125,304.1688537597656,0.8016002774238586,0.2114752680063247,0.1919461190700531,293.2831115722656,297.1499938964844,293.1499938964844,0.1167618334293365,-2796.488037109375,304.1720275878906,0.6967383027076721,0.1370594054460525,0.1321437060832977,293.2311096191406,297.1499938964844,293.1499938964844,0.4028703570365906,-5412.94140625,304.17919921875,0.9638462662696838,0.3642655909061432,0.2556749284267425,293.1464233398437,297.1499938964844,293.1499938964844,0.4876378178596496,-8398.3037109375,304.3193359375,0.9990000128746032,0.5370669364929199,0.3935575783252716,293.1645202636719,297.1499938964844,293.1499938964844,0.0284711066633462,-5507.1015625,304.1532897949219,0.5041446685791016,0.0561913773417472,0.2605091333389282,286.6632995605469,291.1499938964844,269.38970947265625,266.90985107421875,282.914306640625,293.2357482910156,286.6703491210937,1.0,0.3036625385284424,0.8233113288879395,0.8233113288879395,1.0,1.0,-1.4808216094970703,0.640994668006897,0.8398269414901733,0.2969695329666137,0.0,0.0,1.0,56.396820068359375,63.0,138.98927307128906,-5788.2275390625,326.3780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,301.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305848807096481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001325270568486,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727620,293.23114013671875,297.1499938964844,293.1499938964844,0.1977059543132782,-4014.668212890625,304.1674194335937,0.794313371181488,0.2097447961568832,0.1904637813568115,293.2813720703125,297.1499938964844,293.1499938964844,0.1131489276885986,-2727.263671875,304.1706848144531,0.686850368976593,0.1340422332286834,0.1293625682592392,293.23077392578125,297.1499938964844,293.1499938964844,0.3981273174285888,-5364.31494140625,304.17730712890625,0.9557766318321228,0.3622797429561615,0.2543490529060364,293.1106872558594,297.1499938964844,293.1499938964844,0.4920308291912079,-8495.24609375,304.2548217773437,0.9990000128746032,0.5444849133491516,0.4010534286499023,293.1630859375,297.1499938964844,293.1499938964844,0.0283061079680919,-5488.1123046875,304.1524658203125,0.5007656812667847,0.0561148896813392,0.2605909705162048,286.7298889160156,291.1499938964844,269.4316101074219,266.9474182128906,282.93414306640625,293.2393493652344,286.7336730957031,1.0,0.306251972913742,0.8230605721473694,0.8230605721473694,1.0,1.0,-1.4831976890563965,0.6420760154724121,0.8411216735839844,0.2975344955921173,0.0,0.0,1.0,58.0301399230957,81.0,95.42964935302734,-5789.5068359375,331.62017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30108642578125,301.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298334002494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317643909715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727680,293.23114013671875,297.1499938964844,293.1499938964844,0.1977059543132782,-4014.668212890625,304.1674194335937,0.794313371181488,0.2097447961568832,0.1904637813568115,293.2813720703125,297.1499938964844,293.1499938964844,0.1131489276885986,-2727.263671875,304.1706848144531,0.686850368976593,0.1340422332286834,0.1293625682592392,293.23077392578125,297.1499938964844,293.1499938964844,0.3981273174285888,-5364.31494140625,304.17730712890625,0.9557766318321228,0.3622797429561615,0.2543490529060364,293.1106872558594,297.1499938964844,293.1499938964844,0.4920308291912079,-8495.24609375,304.2548217773437,0.9990000128746032,0.5444849133491516,0.4010534286499023,293.1630859375,297.1499938964844,293.1499938964844,0.0283061079680919,-5488.1123046875,304.1524658203125,0.5007656812667847,0.0561148896813392,0.2605909705162048,286.7298889160156,291.1499938964844,269.4316101074219,266.9474182128906,282.93414306640625,293.2393493652344,286.7336730957031,1.0,0.306251972913742,0.8230605721473694,0.8230605721473694,1.0,1.0,-1.4831976890563965,0.6420760154724121,0.8411216735839844,0.2975344955921173,0.0,0.0,1.0,58.0301399230957,81.0,95.42964935302734,-5789.5068359375,331.62017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30108642578125,301.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298334002494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317643909715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727740,293.229736328125,297.1499938964844,293.1499938964844,0.195508062839508,-3980.0517578125,304.1652526855469,0.7776199579238892,0.207978218793869,0.1890746057033538,293.2799987792969,297.1499938964844,293.1499938964844,0.1100091785192489,-2667.259521484375,304.1690368652344,0.6686916351318359,0.1309908628463745,0.1266823858022689,293.2306823730469,297.1499938964844,293.1499938964844,0.3947282135486603,-5330.27783203125,304.173828125,0.93462872505188,0.3602544069290161,0.2530930638313293,293.11834716796875,297.1499938964844,293.1499938964844,0.5204916000366211,-8920.162109375,304.1722106933594,0.9990000128746032,0.5440160632133484,0.4236249625682831,293.1627197265625,297.1499938964844,293.1499938964844,0.0282566174864768,-5482.3642578125,304.1517333984375,0.4911312758922577,0.0558640286326408,0.2606452405452728,286.7529296875,291.1499938964844,269.4715270996094,266.9835205078125,282.93853759765625,293.23504638671875,286.75299072265625,1.0,0.3149892687797546,0.8228097558021545,0.8228097558021545,1.0,1.0,-1.5039587020874023,0.6517430543899536,0.8522156476974487,0.302628219127655,0.0,0.0,1.0,63.37255096435547,99.0,37.967735290527344,-5804.95654296875,355.2349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,301.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1291897445917129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001311111554969,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727800,293.229736328125,297.1499938964844,293.1499938964844,0.195508062839508,-3980.0517578125,304.1652526855469,0.7776199579238892,0.207978218793869,0.1890746057033538,293.2799987792969,297.1499938964844,293.1499938964844,0.1100091785192489,-2667.259521484375,304.1690368652344,0.6686916351318359,0.1309908628463745,0.1266823858022689,293.2306823730469,297.1499938964844,293.1499938964844,0.3947282135486603,-5330.27783203125,304.173828125,0.93462872505188,0.3602544069290161,0.2530930638313293,293.11834716796875,297.1499938964844,293.1499938964844,0.5204916000366211,-8920.162109375,304.1722106933594,0.9990000128746032,0.5440160632133484,0.4236249625682831,293.1627197265625,297.1499938964844,293.1499938964844,0.0282566174864768,-5482.3642578125,304.1517333984375,0.4911312758922577,0.0558640286326408,0.2606452405452728,286.7529296875,291.1499938964844,269.4715270996094,266.9835205078125,282.93853759765625,293.23504638671875,286.75299072265625,1.0,0.3149892687797546,0.8228097558021545,0.8228097558021545,1.0,1.0,-1.5039587020874023,0.6517430543899536,0.8522156476974487,0.302628219127655,0.0,0.0,1.0,63.37255096435547,99.0,37.967735290527344,-5804.95654296875,355.2349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,301.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1291897445917129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001311111554969,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727860,293.22869873046875,297.1499938964844,293.1499938964844,0.1939681619405746,-3956.47119140625,304.1627197265625,0.7562617659568787,0.206166997551918,0.1877581179141998,293.279052734375,297.1499938964844,293.1499938964844,0.1072756722569465,-2615.276123046875,304.167236328125,0.6469583511352539,0.1278937011957168,0.124078445136547,293.2308349609375,297.1499938964844,293.1499938964844,0.3925985991954803,-5309.9091796875,304.16943359375,0.9060725569725036,0.3581786155700683,0.2518900334835052,293.16864013671875,297.1499938964844,293.1499938964844,0.5679683685302734,-9593.0166015625,304.0857238769531,0.9990000128746032,0.5347068309783936,0.4573018252849579,293.1636657714844,297.1499938964844,293.1499938964844,0.0281829107552766,-5477.7099609375,304.1512756347656,0.4768428206443786,0.0553495772182941,0.2601200938224792,286.73370361328125,291.1499938964844,269.5096130371094,267.0182189941406,282.935791015625,293.229736328125,286.7308959960937,1.0,0.3283237516880035,0.8219672441482544,0.8219672441482544,1.0,1.0,-1.537601113319397,0.6673901081085205,0.8702110052108765,0.3108864426612854,0.0,0.0,1.0,71.91046905517578,102.0,-18.033336639404297,-5827.49462890625,394.4619445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,301.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1287494450807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001306643243879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727920,293.22869873046875,297.1499938964844,293.1499938964844,0.1939681619405746,-3956.47119140625,304.1627197265625,0.7562617659568787,0.206166997551918,0.1877581179141998,293.279052734375,297.1499938964844,293.1499938964844,0.1072756722569465,-2615.276123046875,304.167236328125,0.6469583511352539,0.1278937011957168,0.124078445136547,293.2308349609375,297.1499938964844,293.1499938964844,0.3925985991954803,-5309.9091796875,304.16943359375,0.9060725569725036,0.3581786155700683,0.2518900334835052,293.16864013671875,297.1499938964844,293.1499938964844,0.5679683685302734,-9593.0166015625,304.0857238769531,0.9990000128746032,0.5347068309783936,0.4573018252849579,293.1636657714844,297.1499938964844,293.1499938964844,0.0281829107552766,-5477.7099609375,304.1512756347656,0.4768428206443786,0.0553495772182941,0.2601200938224792,286.73370361328125,291.1499938964844,269.5096130371094,267.0182189941406,282.935791015625,293.229736328125,286.7308959960937,1.0,0.3283237516880035,0.8219672441482544,0.8219672441482544,1.0,1.0,-1.537601113319397,0.6673901081085205,0.8702110052108765,0.3108864426612854,0.0,0.0,1.0,71.91046905517578,102.0,-18.033336639404297,-5827.49462890625,394.4619445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,301.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1287494450807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001306643243879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
727980,293.2277526855469,297.1499938964844,293.1499938964844,0.1926244050264358,-3936.046630859375,304.1607666015625,0.7399041652679443,0.2043675184249878,0.1864095330238342,293.2781677246094,297.1499938964844,293.1499938964844,0.1046328768134117,-2564.87841796875,304.1659240722656,0.6300662159919739,0.1248016059398651,0.1214357614517211,293.23101806640625,297.1499938964844,293.1499938964844,0.3909265995025635,-5294.05615234375,304.1658020019531,0.885601818561554,0.3560947179794311,0.2506520748138428,293.2456970214844,297.1499938964844,293.1499938964844,0.6121859550476074,-10193.1376953125,304.0344543457031,0.9990000128746032,0.5186348557472229,0.4862734079360962,293.1652526855469,297.1499938964844,293.1499938964844,0.0279231648892164,-5458.208984375,304.1513061523437,0.4612478911876678,0.0546804219484329,0.2586372494697571,286.6962890625,291.1499938964844,269.5460205078125,267.0517272949219,282.948486328125,293.2455444335937,286.6937866210937,1.0,0.3391312062740326,0.8211246728897095,0.8211246728897095,1.0,1.0,-1.5643324851989746,0.6797785758972168,0.8845539689064026,0.317617654800415,0.0,0.0,1.0,79.7169189453125,105.0,-41.18270111083984,-5838.3388671875,429.47064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,301.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285545378923416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304665056522,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728040,293.2277526855469,297.1499938964844,293.1499938964844,0.1926244050264358,-3936.046630859375,304.1607666015625,0.7399041652679443,0.2043675184249878,0.1864095330238342,293.2781677246094,297.1499938964844,293.1499938964844,0.1046328768134117,-2564.87841796875,304.1659240722656,0.6300662159919739,0.1248016059398651,0.1214357614517211,293.23101806640625,297.1499938964844,293.1499938964844,0.3909265995025635,-5294.05615234375,304.1658020019531,0.885601818561554,0.3560947179794311,0.2506520748138428,293.2456970214844,297.1499938964844,293.1499938964844,0.6121859550476074,-10193.1376953125,304.0344543457031,0.9990000128746032,0.5186348557472229,0.4862734079360962,293.1652526855469,297.1499938964844,293.1499938964844,0.0279231648892164,-5458.208984375,304.1513061523437,0.4612478911876678,0.0546804219484329,0.2586372494697571,286.6962890625,291.1499938964844,269.5460205078125,267.0517272949219,282.948486328125,293.2455444335937,286.6937866210937,1.0,0.3391312062740326,0.8211246728897095,0.8211246728897095,1.0,1.0,-1.5643324851989746,0.6797785758972168,0.8845539689064026,0.317617654800415,0.0,0.0,1.0,79.7169189453125,105.0,-41.18270111083984,-5838.3388671875,429.47064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,301.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285545378923416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304665056522,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728100,293.22711181640625,297.1499938964844,293.1499938964844,0.1919475644826889,-3925.5859375,304.1600341796875,0.7310749292373657,0.2035051733255386,0.1857913583517074,293.277587890625,297.1499938964844,293.1499938964844,0.1033325344324112,-2539.867431640625,304.1653747558594,0.6210342645645142,0.1232927069067955,0.1201709434390068,293.2309875488281,297.1499938964844,293.1499938964844,0.3900153934955597,-5285.0732421875,304.1645812988281,0.8742910623550415,0.3550769984722137,0.250068336725235,293.2815856933594,297.1499938964844,293.1499938964844,0.6171494126319885,-10243.00390625,304.0475769042969,0.9920847415924072,0.5103606581687927,0.4878188669681549,293.1662292480469,297.1499938964844,293.1499938964844,0.0277591310441494,-5444.97216796875,304.1513671875,0.4511552155017853,0.054298099130392,0.2578283846378326,286.6832275390625,291.1499938964844,269.56365966796875,267.0680847167969,282.9662475585937,293.2595520019531,286.6825866699219,1.0,0.3434669375419616,0.8207034468650818,0.8207034468650818,1.0,1.0,-1.5624783039093018,0.6787771582603455,0.8837012052536011,0.3174012005329132,0.0,0.0,1.0,84.33415985107422,105.0,-31.6347599029541,-5829.95703125,440.6636352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24053955078125,301.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285352706909179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304469478782,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728160,293.2265930175781,297.1499938964844,293.1499938964844,0.1910534352064132,-3911.208251953125,304.15985107421875,0.7223350405693054,0.2026341706514358,0.1852100640535354,293.27703857421875,297.1499938964844,293.1499938964844,0.1019438207149505,-2512.718994140625,304.1651306152344,0.6116446852684021,0.1217849105596542,0.1189506500959396,293.23101806640625,297.1499938964844,293.1499938964844,0.3886144161224365,-5270.4423828125,304.1644897460937,0.8632383346557617,0.3540434539318084,0.2495081722736358,293.3026123046875,297.1499938964844,293.1499938964844,0.609203577041626,-10120.5732421875,304.0804748535156,0.9785363078117372,0.5045523643493652,0.481409341096878,293.16729736328125,297.1499938964844,293.1499938964844,0.0275360327214002,-5424.857421875,304.1515197753906,0.4415299296379089,0.0538847893476486,0.2570081651210785,286.6910095214844,291.1499938964844,269.5809631347656,267.0841369628906,282.9867248535156,293.2691345214844,286.693359375,1.0,0.3469109237194061,0.8201296925544739,0.8201296925544739,1.0,1.0,-1.5507644414901731,0.6731863021850586,0.8775781393051147,0.314552903175354,0.0,0.0,1.0,89.14479064941406,108.0,-0.3403181731700897,-5814.46826171875,446.90045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,301.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285383403301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013045007654,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728220,293.2258605957031,297.1499938964844,293.1499938964844,0.1888874024152755,-3875.96142578125,304.1601867675781,0.708604097366333,0.2008385956287384,0.1839079707860946,293.2763061523437,297.1499938964844,293.1499938964844,0.098934568464756,-2453.321533203125,304.16510009765625,0.5954351425170898,0.1187148094177246,0.1163732632994651,293.2315368652344,297.1499938964844,293.1499938964844,0.3851519227027893,-5233.76318359375,304.1654357910156,0.8474318981170654,0.3518883287906647,0.2482583373785019,293.3195495605469,297.1499938964844,293.1499938964844,0.5987690091133118,-9960.1513671875,304.120361328125,0.9568798542022704,0.4972104132175445,0.4736623466014862,293.1692810058594,297.1499938964844,293.1499938964844,0.0268857926130294,-5365.12744140625,304.152099609375,0.4278018176555633,0.0530387423932552,0.2546835839748382,286.7259826660156,291.1499938964844,269.6146545410156,267.1156005859375,283.0187683105469,293.2774658203125,286.7289733886719,1.0,0.3523163795471191,0.8189822435379028,0.8189822435379028,1.0,1.0,-1.5325127840042114,0.6644421815872192,0.868070662021637,0.3101401329040527,0.0,0.0,1.0,96.7447509765625,96.0,36.45452499389648,-5790.45458984375,456.56549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,301.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285448372364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304566685575,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728280,293.2258605957031,297.1499938964844,293.1499938964844,0.1888874024152755,-3875.96142578125,304.1601867675781,0.708604097366333,0.2008385956287384,0.1839079707860946,293.2763061523437,297.1499938964844,293.1499938964844,0.098934568464756,-2453.321533203125,304.16510009765625,0.5954351425170898,0.1187148094177246,0.1163732632994651,293.2315368652344,297.1499938964844,293.1499938964844,0.3851519227027893,-5233.76318359375,304.1654357910156,0.8474318981170654,0.3518883287906647,0.2482583373785019,293.3195495605469,297.1499938964844,293.1499938964844,0.5987690091133118,-9960.1513671875,304.120361328125,0.9568798542022704,0.4972104132175445,0.4736623466014862,293.1692810058594,297.1499938964844,293.1499938964844,0.0268857926130294,-5365.12744140625,304.152099609375,0.4278018176555633,0.0530387423932552,0.2546835839748382,286.7259826660156,291.1499938964844,269.6146545410156,267.1156005859375,283.0187683105469,293.2774658203125,286.7289733886719,1.0,0.3523163795471191,0.8189822435379028,0.8189822435379028,1.0,1.0,-1.5325127840042114,0.6644421815872192,0.868070662021637,0.3101401329040527,0.0,0.0,1.0,96.7447509765625,96.0,36.45452499389648,-5790.45458984375,456.56549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,301.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285448372364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304566685575,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728340,293.224853515625,297.1499938964844,293.1499938964844,0.186390072107315,-3835.099365234375,304.16094970703125,0.7043364644050598,0.199123278260231,0.1823956817388534,293.2754211425781,297.1499938964844,293.1499938964844,0.0956609472632408,-2388.2099609375,304.16552734375,0.5878395438194275,0.1156944036483764,0.1135523468255996,293.2318420410156,297.1499938964844,293.1499938964844,0.3811654150485992,-5191.2763671875,304.1669616699219,0.8434488773345947,0.3497606515884399,0.2468097656965255,293.3236389160156,297.1499938964844,293.1499938964844,0.5907203555107117,-9842.0205078125,304.14337158203125,0.950046181678772,0.4920758008956909,0.4685485064983368,293.17041015625,297.1499938964844,293.1499938964844,0.026041766628623,-5286.79443359375,304.1528015136719,0.4233819842338562,0.0523239374160766,0.2515546083450317,286.767333984375,291.1499938964844,269.647216796875,267.146240234375,283.0464172363281,293.279541015625,286.7709045410156,1.0,0.3511456251144409,0.8178347945213318,0.8178347945213318,1.0,1.0,-1.5156762599945068,0.656349241733551,0.8593270182609558,0.3061603903770447,0.0,0.0,1.0,97.90220642089844,84.0,53.78328704833984,-5769.8916015625,450.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,301.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285350471735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304467295994,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728400,293.224853515625,297.1499938964844,293.1499938964844,0.186390072107315,-3835.099365234375,304.16094970703125,0.7043364644050598,0.199123278260231,0.1823956817388534,293.2754211425781,297.1499938964844,293.1499938964844,0.0956609472632408,-2388.2099609375,304.16552734375,0.5878395438194275,0.1156944036483764,0.1135523468255996,293.2318420410156,297.1499938964844,293.1499938964844,0.3811654150485992,-5191.2763671875,304.1669616699219,0.8434488773345947,0.3497606515884399,0.2468097656965255,293.3236389160156,297.1499938964844,293.1499938964844,0.5907203555107117,-9842.0205078125,304.14337158203125,0.950046181678772,0.4920758008956909,0.4685485064983368,293.17041015625,297.1499938964844,293.1499938964844,0.026041766628623,-5286.79443359375,304.1528015136719,0.4233819842338562,0.0523239374160766,0.2515546083450317,286.767333984375,291.1499938964844,269.647216796875,267.146240234375,283.0464172363281,293.279541015625,286.7709045410156,1.0,0.3511456251144409,0.8178347945213318,0.8178347945213318,1.0,1.0,-1.5156762599945068,0.656349241733551,0.8593270182609558,0.3061603903770447,0.0,0.0,1.0,97.90220642089844,84.0,53.78328704833984,-5769.8916015625,450.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,301.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285350471735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304467295994,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728460,293.2231750488281,297.1499938964844,293.1499938964844,0.1837963163852691,-3792.52001953125,304.16162109375,0.7069991827011108,0.1975626200437545,0.1808454543352127,293.27398681640625,297.1499938964844,293.1499938964844,0.0923116207122802,-2321.2958984375,304.1659240722656,0.5863479375839233,0.1128028631210327,0.1106629446148872,293.2315673828125,297.1499938964844,293.1499938964844,0.3769311606884002,-5146.08740234375,304.1683349609375,0.8469759821891785,0.347738116979599,0.2452947944402694,293.32354736328125,297.1499938964844,293.1499938964844,0.5829206109046936,-9732.603515625,304.1584167480469,0.9534844756126404,0.4876882135868072,0.4641776084899902,293.1705017089844,297.1499938964844,293.1499938964844,0.0251888465136289,-5205.90869140625,304.1532897949219,0.424706369638443,0.0517855696380138,0.2483614087104797,286.8135681152344,291.1499938964844,269.6788635253906,267.1762084960937,283.0715026855469,293.2792358398437,286.81744384765625,1.0,0.3458787798881531,0.8172415494918823,0.8172415494918823,1.0,1.0,-1.4994467496871948,0.6485899686813354,0.8508567810058594,0.3024536371231079,0.0,0.0,1.0,94.5139389038086,72.0,62.71294403076172,-5751.58056640625,432.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,301.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128490924835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304019533563,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728520,293.2231750488281,297.1499938964844,293.1499938964844,0.1837963163852691,-3792.52001953125,304.16162109375,0.7069991827011108,0.1975626200437545,0.1808454543352127,293.27398681640625,297.1499938964844,293.1499938964844,0.0923116207122802,-2321.2958984375,304.1659240722656,0.5863479375839233,0.1128028631210327,0.1106629446148872,293.2315673828125,297.1499938964844,293.1499938964844,0.3769311606884002,-5146.08740234375,304.1683349609375,0.8469759821891785,0.347738116979599,0.2452947944402694,293.32354736328125,297.1499938964844,293.1499938964844,0.5829206109046936,-9732.603515625,304.1584167480469,0.9534844756126404,0.4876882135868072,0.4641776084899902,293.1705017089844,297.1499938964844,293.1499938964844,0.0251888465136289,-5205.90869140625,304.1532897949219,0.424706369638443,0.0517855696380138,0.2483614087104797,286.8135681152344,291.1499938964844,269.6788635253906,267.1762084960937,283.0715026855469,293.2792358398437,286.81744384765625,1.0,0.3458787798881531,0.8172415494918823,0.8172415494918823,1.0,1.0,-1.4994467496871948,0.6485899686813354,0.8508567810058594,0.3024536371231079,0.0,0.0,1.0,94.5139389038086,72.0,62.71294403076172,-5751.58056640625,432.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,301.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128490924835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001304019533563,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
