time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728580,293.2210693359375,297.1499938964844,293.1499938964844,0.1812092959880828,-3749.93017578125,304.1620483398437,0.7143772840499878,0.1961348354816436,0.1793146133422851,293.27215576171875,297.1499938964844,293.1499938964844,0.0889768749475479,-2254.5693359375,304.1661682128906,0.5892306566238403,0.1100365743041038,0.1077835708856582,293.2308654785156,297.1499938964844,293.1499938964844,0.3726150691509247,-5100.00537109375,304.1694030761719,0.8559845685958862,0.3458151221275329,0.2437687665224075,293.3218078613281,297.1499938964844,293.1499938964844,0.575027346611023,-9625.1630859375,304.1686706542969,0.9636395573616028,0.4836402535438537,0.4600776135921478,293.1698913574219,297.1499938964844,293.1499938964844,0.0243846680968999,-5127.79345703125,304.1535339355469,0.4303503632545471,0.051389642059803,0.2453221827745437,286.8623352050781,291.1499938964844,269.7098083496094,267.2055969238281,283.09576416015625,293.2778625488281,286.86639404296875,1.0,0.3378411531448364,0.8166483044624329,0.8166483044624329,1.0,1.0,-1.483749508857727,0.6410671472549438,0.842682421207428,0.2989626228809356,0.0,0.0,1.0,88.31411743164062,60.0,67.40509033203125,-5734.83447265625,408.3518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,301.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283990889787674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001303087483393,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728640,293.2210693359375,297.1499938964844,293.1499938964844,0.1812092959880828,-3749.93017578125,304.1620483398437,0.7143772840499878,0.1961348354816436,0.1793146133422851,293.27215576171875,297.1499938964844,293.1499938964844,0.0889768749475479,-2254.5693359375,304.1661682128906,0.5892306566238403,0.1100365743041038,0.1077835708856582,293.2308654785156,297.1499938964844,293.1499938964844,0.3726150691509247,-5100.00537109375,304.1694030761719,0.8559845685958862,0.3458151221275329,0.2437687665224075,293.3218078613281,297.1499938964844,293.1499938964844,0.575027346611023,-9625.1630859375,304.1686706542969,0.9636395573616028,0.4836402535438537,0.4600776135921478,293.1698913574219,297.1499938964844,293.1499938964844,0.0243846680968999,-5127.79345703125,304.1535339355469,0.4303503632545471,0.051389642059803,0.2453221827745437,286.8623352050781,291.1499938964844,269.7098083496094,267.2055969238281,283.09576416015625,293.2778625488281,286.86639404296875,1.0,0.3378411531448364,0.8166483044624329,0.8166483044624329,1.0,1.0,-1.483749508857727,0.6410671472549438,0.842682421207428,0.2989626228809356,0.0,0.0,1.0,88.31411743164062,60.0,67.40509033203125,-5734.83447265625,408.3518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,301.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283990889787674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001303087483393,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728700,293.21990966796875,297.1499938964844,293.1499938964844,0.1799291223287582,-3728.80859375,304.1622009277344,0.7193817496299744,0.1954622715711593,0.1785614043474197,293.2711181640625,297.1499938964844,293.1499938964844,0.0873231291770935,-2221.490966796875,304.1662292480469,0.5920859575271606,0.1086937487125396,0.1063555479049682,293.2303771972656,297.1499938964844,293.1499938964844,0.3704485297203064,-5076.86181640625,304.1698303222656,0.8624176383018494,0.3448856472969055,0.2430080622434616,293.32061767578125,297.1499938964844,293.1499938964844,0.5710446238517761,-9571.7861328125,304.1724853515625,0.9705696105957032,0.481700599193573,0.4580875635147095,293.1694030761719,297.1499938964844,293.1499938964844,0.024003867059946,-5090.1142578125,304.153564453125,0.4347856938838959,0.0512339249253273,0.2438717186450958,286.8873291015625,291.1499938964844,269.7250366210937,267.2201232910156,283.10772705078125,293.2769470214844,286.8914794921875,1.0,0.333050400018692,0.8163517117500305,0.8163517117500305,1.0,1.0,-1.47608745098114,0.6373856067657471,0.8387018442153931,0.2972991466522217,0.0,0.0,1.0,84.49273681640625,60.0,68.85108947753906,-5726.92333984375,394.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,301.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128332644701004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000130241329316,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728760,293.2187194824219,297.1499938964844,293.1499938964844,0.1786608844995498,-3707.852294921875,304.1622619628906,0.7251937389373779,0.1948124468326568,0.1778171509504318,293.27001953125,297.1499938964844,293.1499938964844,0.0856794044375419,-2188.646240234375,304.1662902832031,0.5958083868026733,0.1073729246854782,0.1049363985657692,293.2298278808594,297.1499938964844,293.1499938964844,0.3682842552661896,-5053.73095703125,304.170166015625,0.8701571822166443,0.3439741134643554,0.2422506213188171,293.3192749023437,297.1499938964844,293.1499938964844,0.5670501589775085,-9518.640625,304.1756591796875,0.9783865213394164,0.479804664850235,0.4561282694339752,293.1688232421875,297.1499938964844,293.1499938964844,0.0236370060592889,-5053.36767578125,304.1535949707031,0.4403838813304901,0.0511005073785781,0.2424660176038742,286.9126281738281,291.1499938964844,269.7401733398437,267.23455810546875,283.11968994140625,293.27593994140625,286.91680908203125,1.0,0.3278580904006958,0.8160650134086609,0.8160650134086609,1.0,1.0,-1.468541383743286,0.6337518692016602,0.8347895741462708,0.2956970632076263,0.0,0.0,1.0,80.33329772949219,48.0,69.9253158569336,-5719.2490234375,380.4750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,301.7660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282520592212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001301595330005,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728820,293.2162475585937,297.1499938964844,293.1499938964844,0.1761619746685028,-3666.459716796875,304.162353515625,0.7397282123565674,0.1935709714889526,0.1763559728860855,293.2677917480469,297.1499938964844,293.1499938964844,0.0824183002114296,-2123.647216796875,304.1662902832031,0.6058651208877563,0.104785144329071,0.1021236255764961,293.2286376953125,297.1499938964844,293.1499938964844,0.3639711141586303,-5007.58251953125,304.1706237792969,0.8899688720703125,0.3421972990036011,0.2407478094100952,293.3162536621094,297.1499938964844,293.1499938964844,0.5590542554855347,-9413.09765625,304.1803894042969,0.9957451820373536,0.4761255383491516,0.4522921144962311,293.1675109863281,297.1499938964844,293.1499938964844,0.0229421835392713,-4982.48681640625,304.153564453125,0.4556860327720642,0.0508882589638233,0.239779382944107,286.96392822265625,291.1499938964844,269.7701721191406,267.26324462890625,283.1444396972656,293.273681640625,286.96826171875,1.0,0.316466748714447,0.8154916167259216,0.8154916167259216,1.0,1.0,-1.453776240348816,0.6265658736228943,0.8272103071212769,0.292824774980545,0.0,0.0,1.0,71.27062225341797,36.0,71.63699340820312,-5704.29296875,350.66485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,301.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280478835105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001299523282796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728880,293.2162475585937,297.1499938964844,293.1499938964844,0.1761619746685028,-3666.459716796875,304.162353515625,0.7397282123565674,0.1935709714889526,0.1763559728860855,293.2677917480469,297.1499938964844,293.1499938964844,0.0824183002114296,-2123.647216796875,304.1662902832031,0.6058651208877563,0.104785144329071,0.1021236255764961,293.2286376953125,297.1499938964844,293.1499938964844,0.3639711141586303,-5007.58251953125,304.1706237792969,0.8899688720703125,0.3421972990036011,0.2407478094100952,293.3162536621094,297.1499938964844,293.1499938964844,0.5590542554855347,-9413.09765625,304.1803894042969,0.9957451820373536,0.4761255383491516,0.4522921144962311,293.1675109863281,297.1499938964844,293.1499938964844,0.0229421835392713,-4982.48681640625,304.153564453125,0.4556860327720642,0.0508882589638233,0.239779382944107,286.96392822265625,291.1499938964844,269.7701721191406,267.26324462890625,283.1444396972656,293.273681640625,286.96826171875,1.0,0.316466748714447,0.8154916167259216,0.8154916167259216,1.0,1.0,-1.453776240348816,0.6265658736228943,0.8272103071212769,0.292824774980545,0.0,0.0,1.0,71.27062225341797,36.0,71.63699340820312,-5704.29296875,350.66485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,301.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280478835105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001299523282796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
728940,293.2136535644531,297.1499938964844,293.1499938964844,0.1736420094966888,-3624.330078125,304.1624450683594,0.7547380924224854,0.1924183517694473,0.1750251948833465,293.2654113769531,297.1499938964844,293.1499938964844,0.0792042911052703,-2059.694091796875,304.1662292480469,0.6153182983398438,0.1022856533527374,0.0994443744421005,293.2271728515625,297.1499938964844,293.1499938964844,0.359433114528656,-4958.66943359375,304.1713562011719,0.9103425145149232,0.3404995203018188,0.2393381595611572,293.30059814453125,297.1499938964844,293.1499938964844,0.5234379172325134,-8918.662109375,304.2313842773437,0.9990000128746032,0.4750185906887054,0.4289419949054718,293.1658020019531,297.1499938964844,293.1499938964844,0.0223722942173481,-4921.23046875,304.1533203125,0.471470832824707,0.0507906228303909,0.2377822697162628,287.0307006835937,291.1499938964844,269.79998779296875,267.291748046875,283.1858215332031,293.2654724121094,287.03875732421875,1.0,0.3032397627830505,0.8149182200431824,0.8149182200431824,1.0,1.0,-1.4168590307235718,0.6085706353187561,0.8082883954048157,0.2862314581871032,0.0,0.0,1.0,63.23749542236328,25.0,100.68896484375,-5668.5166015625,313.8600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,301.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277719736099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001296723203267,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729000,293.2136535644531,297.1499938964844,293.1499938964844,0.1736420094966888,-3624.330078125,304.1624450683594,0.7547380924224854,0.1924183517694473,0.1750251948833465,293.2654113769531,297.1499938964844,293.1499938964844,0.0792042911052703,-2059.694091796875,304.1662292480469,0.6153182983398438,0.1022856533527374,0.0994443744421005,293.2271728515625,297.1499938964844,293.1499938964844,0.359433114528656,-4958.66943359375,304.1713562011719,0.9103425145149232,0.3404995203018188,0.2393381595611572,293.30059814453125,297.1499938964844,293.1499938964844,0.5234379172325134,-8918.662109375,304.2313842773437,0.9990000128746032,0.4750185906887054,0.4289419949054718,293.1658020019531,297.1499938964844,293.1499938964844,0.0223722942173481,-4921.23046875,304.1533203125,0.471470832824707,0.0507906228303909,0.2377822697162628,287.0307006835937,291.1499938964844,269.79998779296875,267.291748046875,283.1858215332031,293.2654724121094,287.03875732421875,1.0,0.3032397627830505,0.8149182200431824,0.8149182200431824,1.0,1.0,-1.4168590307235718,0.6085706353187561,0.8082883954048157,0.2862314581871032,0.0,0.0,1.0,63.23749542236328,25.0,100.68896484375,-5668.5166015625,313.8600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,301.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277719736099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001296723203267,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729060,293.2113647460937,297.1499938964844,293.1499938964844,0.1707144826650619,-3574.66015625,304.1631774902344,0.7731896042823792,0.1912688910961151,0.1737224012613296,293.2632751464844,297.1499938964844,293.1499938964844,0.0758146569132804,-1992.2318115234373,304.1664733886719,0.625943124294281,0.099792905151844,0.0968004465103149,293.2259216308594,297.1499938964844,293.1499938964844,0.3539780676364898,-4899.09326171875,304.17333984375,0.9368377923965454,0.3387969732284546,0.237945482134819,293.2528991699219,297.1499938964844,293.1499938964844,0.4719959199428558,-8206.306640625,304.28973388671875,0.9990000128746032,0.4808188676834106,0.3958454728126526,293.1635437011719,297.1499938964844,293.1499938964844,0.0218740683048963,-4862.95654296875,304.1530456542969,0.4859494566917419,0.0508445464074611,0.2364734560251236,287.1382751464844,291.1499938964844,269.829833984375,267.3202209472656,283.2394104003906,293.2441711425781,287.14898681640625,1.0,0.2884546816349029,0.8145061135292053,0.8145061135292053,1.0,1.0,-1.369149684906006,0.5849398970603943,0.7842097878456116,0.2792428433895111,0.0,0.0,1.0,55.28369522094727,28.0,144.57408142089844,-5622.10205078125,274.4266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186889648437,301.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273316293954849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001292254164582,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729120,293.2113647460937,297.1499938964844,293.1499938964844,0.1707144826650619,-3574.66015625,304.1631774902344,0.7731896042823792,0.1912688910961151,0.1737224012613296,293.2632751464844,297.1499938964844,293.1499938964844,0.0758146569132804,-1992.2318115234373,304.1664733886719,0.625943124294281,0.099792905151844,0.0968004465103149,293.2259216308594,297.1499938964844,293.1499938964844,0.3539780676364898,-4899.09326171875,304.17333984375,0.9368377923965454,0.3387969732284546,0.237945482134819,293.2528991699219,297.1499938964844,293.1499938964844,0.4719959199428558,-8206.306640625,304.28973388671875,0.9990000128746032,0.4808188676834106,0.3958454728126526,293.1635437011719,297.1499938964844,293.1499938964844,0.0218740683048963,-4862.95654296875,304.1530456542969,0.4859494566917419,0.0508445464074611,0.2364734560251236,287.1382751464844,291.1499938964844,269.829833984375,267.3202209472656,283.2394104003906,293.2441711425781,287.14898681640625,1.0,0.2884546816349029,0.8145061135292053,0.8145061135292053,1.0,1.0,-1.369149684906006,0.5849398970603943,0.7842097878456116,0.2792428433895111,0.0,0.0,1.0,55.28369522094727,28.0,144.57408142089844,-5622.10205078125,274.4266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186889648437,301.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273316293954849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001292254164582,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729180,293.2094421386719,297.1499938964844,293.1499938964844,0.1677363812923431,-3523.802001953125,304.1637268066406,0.7884827852249146,0.1901046633720398,0.1724946051836013,293.2615661621094,297.1499938964844,293.1499938964844,0.0724240317940712,-1925.2122802734373,304.1666259765625,0.6333537101745605,0.0972721129655838,0.0942255482077598,293.2249450683594,297.1499938964844,293.1499938964844,0.3482849597930908,-4836.716796875,304.1750183105469,0.9575864672660828,0.3370740115642547,0.2366053611040115,293.1889038085937,297.1499938964844,293.1499938964844,0.4312372207641601,-7646.66552734375,304.31005859375,0.9990000128746032,0.4911727905273437,0.3710987865924835,293.1611633300781,297.1499938964844,293.1499938964844,0.0215496141463518,-4820.4501953125,304.1525573730469,0.4970228672027588,0.0509867221117019,0.2361245155334472,287.261474609375,291.1499938964844,269.8598327636719,267.34881591796875,283.29254150390625,293.2249755859375,287.2724914550781,1.0,0.2779479920864105,0.814094066619873,0.814094066619873,1.0,1.0,-1.33284330368042,0.5665358901023865,0.7663074135780334,0.2753115594387054,0.0,0.0,1.0,49.76158142089844,46.0,164.70323181152344,-5585.8515625,247.2035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,302.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266926229000091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000128576910356,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729240,293.2094421386719,297.1499938964844,293.1499938964844,0.1677363812923431,-3523.802001953125,304.1637268066406,0.7884827852249146,0.1901046633720398,0.1724946051836013,293.2615661621094,297.1499938964844,293.1499938964844,0.0724240317940712,-1925.2122802734373,304.1666259765625,0.6333537101745605,0.0972721129655838,0.0942255482077598,293.2249450683594,297.1499938964844,293.1499938964844,0.3482849597930908,-4836.716796875,304.1750183105469,0.9575864672660828,0.3370740115642547,0.2366053611040115,293.1889038085937,297.1499938964844,293.1499938964844,0.4312372207641601,-7646.66552734375,304.31005859375,0.9990000128746032,0.4911727905273437,0.3710987865924835,293.1611633300781,297.1499938964844,293.1499938964844,0.0215496141463518,-4820.4501953125,304.1525573730469,0.4970228672027588,0.0509867221117019,0.2361245155334472,287.261474609375,291.1499938964844,269.8598327636719,267.34881591796875,283.29254150390625,293.2249755859375,287.2724914550781,1.0,0.2779479920864105,0.814094066619873,0.814094066619873,1.0,1.0,-1.33284330368042,0.5665358901023865,0.7663074135780334,0.2753115594387054,0.0,0.0,1.0,49.76158142089844,46.0,164.70323181152344,-5585.8515625,247.2035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,302.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266926229000091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000128576910356,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729300,293.20867919921875,297.1499938964844,293.1499938964844,0.1663621068000793,-3500.31005859375,304.1637268066406,0.7907992601394653,0.1895024180412292,0.1719318032264709,293.26092529296875,297.1499938964844,293.1499938964844,0.0707995742559433,-1893.39501953125,304.16656494140625,0.6330713033676147,0.0959850400686264,0.0929862186312675,293.2245788574219,297.1499938964844,293.1499938964844,0.3456095159053802,-4807.4677734375,304.1753234863281,0.9606682062149048,0.3361946642398834,0.2359755486249923,293.15869140625,297.1499938964844,293.1499938964844,0.4218573570251465,-7525.36376953125,304.2977294921875,0.9990000128746032,0.4966163337230682,0.3667382299900055,293.1602478027344,297.1499938964844,293.1499938964844,0.0214506275951862,-4805.8408203125,304.1522827148437,0.4991964995861053,0.0510235764086246,0.2362200021743774,287.3197021484375,291.1499938964844,269.8749694824219,267.3631896972656,283.3134155273437,293.2216491699219,287.3295593261719,1.0,0.2763108611106872,0.8138880133628845,0.8138880133628845,1.0,1.0,-1.3247945308685305,0.5622461438179016,0.7625483274459839,0.2750428020954132,0.0,0.0,1.0,48.81993865966797,46.0,159.57232666015625,-5577.78955078125,241.9808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,302.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263154000043869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001281940785702,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729360,293.20806884765625,297.1499938964844,293.1499938964844,0.1651458591222763,-3479.60595703125,304.1634521484375,0.7891554236412048,0.188882291316986,0.1713912934064865,293.26043701171875,297.1499938964844,293.1499938964844,0.0692512542009353,-1863.360107421875,304.1663513183594,0.6298808455467224,0.0946744009852409,0.091765709221363,293.2243347167969,297.1499938964844,293.1499938964844,0.3432379961013794,-4781.7080078125,304.1750183105469,0.9588202238082886,0.3353014588356018,0.2353651970624923,293.1357727050781,297.1499938964844,293.1499938964844,0.4202445149421692,-7515.8134765625,304.273681640625,0.9990000128746032,0.5010180473327637,0.3678094744682312,293.1596069335937,297.1499938964844,293.1499938964844,0.0213779862970113,-4794.7744140625,304.1520080566406,0.4987610876560211,0.0510213971138,0.2363330572843551,287.3672790527344,291.1499938964844,269.89019775390625,267.3776550292969,283.3285522460937,293.2221984863281,287.3749694824219,1.0,0.276664137840271,0.8138431906700134,0.8138431906700134,1.0,1.0,-1.3233648538589478,0.5612019300460815,0.7621628642082214,0.2758444547653198,0.0,0.0,1.0,49.03876495361328,64.0,141.0201873779297,-5576.3701171875,241.9288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,302.1559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259224265813827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001277952542295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729420,293.2071228027344,297.1499938964844,293.1499938964844,0.1632108390331268,-3447.022216796875,304.16217041015625,0.7769134640693665,0.1876007467508316,0.1703661680221557,293.2598876953125,297.1499938964844,293.1499938964844,0.066375732421875,-1808.47900390625,304.1656799316406,0.6167692542076111,0.0919888764619827,0.0893637463450431,293.2239990234375,297.1499938964844,293.1499938964844,0.3394878208637237,-4741.53857421875,304.1728820800781,0.9432401061058044,0.3334864377975464,0.2341966032981872,293.12017822265625,297.1499938964844,293.1499938964844,0.4356845021247864,-7763.4990234375,304.20623779296875,0.9990000128746032,0.5046280026435852,0.3827308416366577,293.158935546875,297.1499938964844,293.1499938964844,0.0213145371526479,-4783.93212890625,304.15142822265625,0.4919525980949402,0.0509180016815662,0.2365937381982803,287.4255065917969,291.1499938964844,269.9211120605469,267.4068298339844,283.3400573730469,293.22314453125,287.4283447265625,1.0,0.2825347483158111,0.8137535452842712,0.8137535452842712,1.0,1.0,-1.336064338684082,0.566765546798706,0.7692988514900208,0.279783546924591,0.0,0.0,1.0,52.257957458496094,82.0,82.71876525878906,-5589.06689453125,254.1322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,302.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251694858074188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127031118609,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729480,293.2071228027344,297.1499938964844,293.1499938964844,0.1632108390331268,-3447.022216796875,304.16217041015625,0.7769134640693665,0.1876007467508316,0.1703661680221557,293.2598876953125,297.1499938964844,293.1499938964844,0.066375732421875,-1808.47900390625,304.1656799316406,0.6167692542076111,0.0919888764619827,0.0893637463450431,293.2239990234375,297.1499938964844,293.1499938964844,0.3394878208637237,-4741.53857421875,304.1728820800781,0.9432401061058044,0.3334864377975464,0.2341966032981872,293.12017822265625,297.1499938964844,293.1499938964844,0.4356845021247864,-7763.4990234375,304.20623779296875,0.9990000128746032,0.5046280026435852,0.3827308416366577,293.158935546875,297.1499938964844,293.1499938964844,0.0213145371526479,-4783.93212890625,304.15142822265625,0.4919525980949402,0.0509180016815662,0.2365937381982803,287.4255065917969,291.1499938964844,269.9211120605469,267.4068298339844,283.3400573730469,293.22314453125,287.4283447265625,1.0,0.2825347483158111,0.8137535452842712,0.8137535452842712,1.0,1.0,-1.336064338684082,0.566765546798706,0.7692988514900208,0.279783546924591,0.0,0.0,1.0,52.257957458496094,82.0,82.71876525878906,-5589.06689453125,254.1322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,302.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251694858074188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127031118609,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729540,293.2065734863281,297.1499938964844,293.1499938964844,0.1619818806648254,-3427.021728515625,304.16015625,0.7570452690124512,0.1862683296203613,0.1694095283746719,293.25982666015625,297.1499938964844,293.1499938964844,0.0637953206896781,-1760.465087890625,304.1647644042969,0.5953086018562317,0.0892172455787658,0.0870018750429153,293.223876953125,297.1499938964844,293.1499938964844,0.3371757566928863,-4717.76513671875,304.1690673828125,0.9156832098960876,0.3316334187984466,0.2330911606550216,293.149169921875,297.1499938964844,293.1499938964844,0.4720793664455414,-8303.0009765625,304.1266784667969,0.9990000128746032,0.4995956718921661,0.4113043546676636,293.15936279296875,297.1499938964844,293.1499938964844,0.0213106274604797,-4783.5029296875,304.1509704589844,0.4790238440036773,0.0506050884723663,0.2365943789482116,287.42901611328125,291.1499938964844,269.9527893066406,267.4365234375,283.3286437988281,293.2183532714844,287.42694091796875,1.0,0.2939919829368591,0.8136639595031738,0.8136639595031738,1.0,1.0,-1.365047812461853,0.5803946256637573,0.7846531271934509,0.2860837876796722,0.0,0.0,1.0,58.77119827270508,100.0,10.843902587890623,-5616.36474609375,280.84307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983093261719,302.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245752424001693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264280290342,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729600,293.2065734863281,297.1499938964844,293.1499938964844,0.1619818806648254,-3427.021728515625,304.16015625,0.7570452690124512,0.1862683296203613,0.1694095283746719,293.25982666015625,297.1499938964844,293.1499938964844,0.0637953206896781,-1760.465087890625,304.1647644042969,0.5953086018562317,0.0892172455787658,0.0870018750429153,293.223876953125,297.1499938964844,293.1499938964844,0.3371757566928863,-4717.76513671875,304.1690673828125,0.9156832098960876,0.3316334187984466,0.2330911606550216,293.149169921875,297.1499938964844,293.1499938964844,0.4720793664455414,-8303.0009765625,304.1266784667969,0.9990000128746032,0.4995956718921661,0.4113043546676636,293.15936279296875,297.1499938964844,293.1499938964844,0.0213106274604797,-4783.5029296875,304.1509704589844,0.4790238440036773,0.0506050884723663,0.2365943789482116,287.42901611328125,291.1499938964844,269.9527893066406,267.4365234375,283.3286437988281,293.2183532714844,287.42694091796875,1.0,0.2939919829368591,0.8136639595031738,0.8136639595031738,1.0,1.0,-1.365047812461853,0.5803946256637573,0.7846531271934509,0.2860837876796722,0.0,0.0,1.0,58.77119827270508,100.0,10.843902587890623,-5616.36474609375,280.84307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983093261719,302.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245752424001693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264280290342,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729660,293.2063293457031,297.1499938964844,293.1499938964844,0.1613651514053344,-3417.925537109375,304.15777587890625,0.7346864938735962,0.1848840117454528,0.1685102581977844,293.2602233886719,297.1499938964844,293.1499938964844,0.0614450983703136,-1717.8828125,304.16375732421875,0.5685164928436279,0.0863555893301963,0.0846647471189498,293.2240295410156,297.1499938964844,293.1499938964844,0.3361286520957947,-4708.279296875,304.1644592285156,0.8858948945999146,0.3297333121299743,0.2320351153612136,293.2196960449219,297.1499938964844,293.1499938964844,0.5251035094261169,-9060.3955078125,304.0461730957031,0.9990000128746032,0.4854009449481964,0.449720561504364,293.16082763671875,297.1499938964844,293.1499938964844,0.0213060807436704,-4786.7880859375,304.1506652832031,0.4577825665473938,0.0500716343522071,0.2360973805189132,287.3837280273437,291.1499938964844,269.9853515625,267.46685791015625,283.31378173828125,293.2283630371094,287.37823486328125,1.0,0.3095999360084533,0.8129130005836487,0.8129130005836487,1.0,1.0,-1.4054089784622192,0.5996694564819336,0.8057395219802856,0.2938792705535888,0.0,0.0,1.0,68.22682189941406,103.0,-53.78607940673828,-5648.9150390625,320.6859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,302.0160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242419630289077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001260897988686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729720,293.2063293457031,297.1499938964844,293.1499938964844,0.1613651514053344,-3417.925537109375,304.15777587890625,0.7346864938735962,0.1848840117454528,0.1685102581977844,293.2602233886719,297.1499938964844,293.1499938964844,0.0614450983703136,-1717.8828125,304.16375732421875,0.5685164928436279,0.0863555893301963,0.0846647471189498,293.2240295410156,297.1499938964844,293.1499938964844,0.3361286520957947,-4708.279296875,304.1644592285156,0.8858948945999146,0.3297333121299743,0.2320351153612136,293.2196960449219,297.1499938964844,293.1499938964844,0.5251035094261169,-9060.3955078125,304.0461730957031,0.9990000128746032,0.4854009449481964,0.449720561504364,293.16082763671875,297.1499938964844,293.1499938964844,0.0213060807436704,-4786.7880859375,304.1506652832031,0.4577825665473938,0.0500716343522071,0.2360973805189132,287.3837280273437,291.1499938964844,269.9853515625,267.46685791015625,283.31378173828125,293.2283630371094,287.37823486328125,1.0,0.3095999360084533,0.8129130005836487,0.8129130005836487,1.0,1.0,-1.4054089784622192,0.5996694564819336,0.8057395219802856,0.2938792705535888,0.0,0.0,1.0,68.22682189941406,103.0,-53.78607940673828,-5648.9150390625,320.6859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,302.0160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242419630289077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001260897988686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729780,293.2059631347656,297.1499938964844,293.1499938964844,0.1607389748096466,-3408.2490234375,304.15631103515625,0.7117981314659119,0.1835342049598693,0.1677194386720657,293.2605285644531,297.1499938964844,293.1499938964844,0.059080746024847,-1675.3607177734375,304.16314697265625,0.5403549671173096,0.083502359688282,0.0824107080698013,293.2240295410156,297.1499938964844,293.1499938964844,0.3349803984165191,-4696.93310546875,304.1617126464844,0.8566634654998779,0.3278588950634002,0.2310611009597778,293.2884216308594,297.1499938964844,293.1499938964844,0.5279989242553711,-9075.8671875,304.0799560546875,0.9734495878219604,0.469578206539154,0.4486537873744964,293.1632385253906,297.1499938964844,293.1499938964844,0.0215261485427618,-4814.525390625,304.13787841796875,0.43533656001091,0.050000000745058,0.2372218817472458,287.3476257324219,291.1499938964844,270.0190124511719,267.4979248046875,283.3581237792969,293.2571105957031,287.3494873046875,1.0,0.3210727870464325,0.8121621012687683,0.8121621012687683,1.0,1.0,-1.4006195068359375,0.5966336131095886,0.8039858937263489,0.2949256300926208,0.0,0.0,1.0,79.61612701416016,106.0,-24.902099609375,-5629.111328125,345.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,302.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241739839315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001260208082385,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729840,293.2059631347656,297.1499938964844,293.1499938964844,0.1607389748096466,-3408.2490234375,304.15631103515625,0.7117981314659119,0.1835342049598693,0.1677194386720657,293.2605285644531,297.1499938964844,293.1499938964844,0.059080746024847,-1675.3607177734375,304.16314697265625,0.5403549671173096,0.083502359688282,0.0824107080698013,293.2240295410156,297.1499938964844,293.1499938964844,0.3349803984165191,-4696.93310546875,304.1617126464844,0.8566634654998779,0.3278588950634002,0.2310611009597778,293.2884216308594,297.1499938964844,293.1499938964844,0.5279989242553711,-9075.8671875,304.0799560546875,0.9734495878219604,0.469578206539154,0.4486537873744964,293.1632385253906,297.1499938964844,293.1499938964844,0.0215261485427618,-4814.525390625,304.13787841796875,0.43533656001091,0.050000000745058,0.2372218817472458,287.3476257324219,291.1499938964844,270.0190124511719,267.4979248046875,283.3581237792969,293.2571105957031,287.3494873046875,1.0,0.3210727870464325,0.8121621012687683,0.8121621012687683,1.0,1.0,-1.4006195068359375,0.5966336131095886,0.8039858937263489,0.2949256300926208,0.0,0.0,1.0,79.61612701416016,106.0,-24.902099609375,-5629.111328125,345.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,302.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241739839315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001260208082385,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729900,293.2059631347656,297.1499938964844,293.1499938964844,0.1600586920976638,-3396.68701171875,304.1564025878906,0.7019887566566467,0.1828246116638183,0.1672854274511337,293.2608642578125,297.1499938964844,293.1499938964844,0.0576942190527915,-1650.217041015625,304.16326904296875,0.5290839076042175,0.0820348560810089,0.0812391266226768,293.2242736816406,297.1499938964844,293.1499938964844,0.3336726725101471,-4682.5498046875,304.1619567871094,0.8458179831504822,0.3268729448318481,0.2305372953414917,293.30230712890625,297.1499938964844,293.1499938964844,0.5219764113426208,-8981.1591796875,304.103515625,0.9578106999397278,0.4650891125202179,0.4436973631381988,293.1650390625,297.1499938964844,293.1499938964844,0.0216429438441991,-4826.97998046875,304.1285095214844,0.4280228614807129,0.050000000745058,0.238166332244873,287.3609619140625,291.1499938964844,270.03631591796875,267.5137939453125,283.3830871582031,293.2645263671875,287.36358642578125,1.0,0.3254900872707367,0.8117865920066833,0.8117865920066833,1.0,1.0,-1.3933106660842896,0.5927376747131348,0.8005729913711548,0.2945455014705658,0.0,0.0,1.0,84.58442687988281,106.0,5.052114963531494,-5615.5869140625,354.0250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2241516113281,302.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241660639643669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001260127610294,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
729960,293.2059936523437,297.1499938964844,293.1499938964844,0.1593053936958313,-3383.840576171875,304.1566162109375,0.6938251256942749,0.1821084022521972,0.1668093651533126,293.26129150390625,297.1499938964844,293.1499938964844,0.0562270432710647,-1623.7886962890625,304.1635131835937,0.5196183323860168,0.0805462375283241,0.0800128877162933,293.224609375,297.1499938964844,293.1499938964844,0.3322417438030243,-4666.74267578125,304.1623840332031,0.8371587991714478,0.3258669376373291,0.2299718856811523,293.3095092773437,297.1499938964844,293.1499938964844,0.5174323916435242,-8910.8115234375,304.1201477050781,0.9445817470550536,0.4617395997047424,0.4402103126049042,293.1669311523437,297.1499938964844,293.1499938964844,0.0217270981520414,-4836.0146484375,304.118408203125,0.4225053787231445,0.050000000745058,0.2389858663082122,287.3768310546875,291.1499938964844,270.0539855957031,267.5298767089844,283.4045715332031,293.268798828125,287.3797607421875,1.0,0.329302966594696,0.8113939762115479,0.8113939762115479,1.0,1.0,-1.3873857259750366,0.5895314812660217,0.7978542447090149,0.294349193572998,0.0,0.0,1.0,88.89594268798828,94.0,24.113353729248047,-5604.2939453125,361.4009399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113952636719,302.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241587251424789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001260053250007,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730020,293.2057189941406,297.1499938964844,293.1499938964844,0.1575154364109039,-3353.206298828125,304.1573791503906,0.6877893805503845,0.1807445287704467,0.1656610816717147,293.255126953125,297.1499938964844,293.1499938964844,0.0537323914468288,-1579.3056640625,304.1630554199219,0.5110747218132019,0.0789374336600303,0.0779989436268806,293.22509765625,297.1499938964844,293.1499938964844,0.3289445042610168,-4630.12841796875,304.16375732421875,0.8310838937759399,0.3238789439201355,0.2286588698625564,293.3147888183594,297.1499938964844,293.1499938964844,0.5099728107452393,-8798.5087890625,304.1422119140625,0.9340178370475768,0.4566152095794678,0.4350668787956238,293.17047119140625,297.1499938964844,293.1499938964844,0.0216607265174388,-4829.66748046875,304.0985107421875,0.4194363951683044,0.050000000745058,0.2394890338182449,287.4140930175781,291.1499938964844,270.09039306640625,267.5628662109375,283.44287109375,293.27130126953125,287.41766357421875,1.0,0.330269455909729,0.8106086254119873,0.8106086254119873,1.0,1.0,-1.3764432668685913,0.5836153030395508,0.7928279042243958,0.2939434647560119,0.0,0.0,1.0,91.4637680053711,82.0,46.34539413452149,-5584.490234375,362.2010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,302.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241418868303299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259882265003,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730080,293.2057189941406,297.1499938964844,293.1499938964844,0.1575154364109039,-3353.206298828125,304.1573791503906,0.6877893805503845,0.1807445287704467,0.1656610816717147,293.255126953125,297.1499938964844,293.1499938964844,0.0537323914468288,-1579.3056640625,304.1630554199219,0.5110747218132019,0.0789374336600303,0.0779989436268806,293.22509765625,297.1499938964844,293.1499938964844,0.3289445042610168,-4630.12841796875,304.16375732421875,0.8310838937759399,0.3238789439201355,0.2286588698625564,293.3147888183594,297.1499938964844,293.1499938964844,0.5099728107452393,-8798.5087890625,304.1422119140625,0.9340178370475768,0.4566152095794678,0.4350668787956238,293.17047119140625,297.1499938964844,293.1499938964844,0.0216607265174388,-4829.66748046875,304.0985107421875,0.4194363951683044,0.050000000745058,0.2394890338182449,287.4140930175781,291.1499938964844,270.09039306640625,267.5628662109375,283.44287109375,293.27130126953125,287.41766357421875,1.0,0.330269455909729,0.8106086254119873,0.8106086254119873,1.0,1.0,-1.3764432668685913,0.5836153030395508,0.7928279042243958,0.2939434647560119,0.0,0.0,1.0,91.4637680053711,82.0,46.34539413452149,-5584.490234375,362.2010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,302.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241418868303299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259882265003,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730140,293.2047119140625,297.1499938964844,293.1499938964844,0.1556285619735717,-3320.857177734375,304.1580810546875,0.6897054314613342,0.1795348227024078,0.1644530147314071,293.23785400390625,297.1499938964844,293.1499938964844,0.0538067780435085,-1580.4671630859375,304.1585388183594,0.5146952271461487,0.0797662809491157,0.0782670825719833,293.2250061035156,297.1499938964844,293.1499938964844,0.3254262208938598,-4591.02880859375,304.1650390625,0.8334110379219055,0.321990430355072,0.2272587418556213,293.3150634765625,297.1499938964844,293.1499938964844,0.5031169652938843,-8699.16015625,304.15606689453125,0.935957968235016,0.4523779451847076,0.4308399856090545,293.1729431152344,297.1499938964844,293.1499938964844,0.0214168038219213,-4804.38525390625,304.08111572265625,0.4220646917819977,0.050000000745058,0.2390563786029815,287.4545288085937,291.1499938964844,270.12847900390625,267.5970153808594,283.4751281738281,293.2691650390625,287.4581604003906,1.0,0.3266749083995819,0.8098233342170715,0.8098233342170715,1.0,1.0,-1.368040680885315,0.5790326595306396,0.7890079617500305,0.293676495552063,0.0,0.0,1.0,89.06575012207031,70.0,54.24306869506836,-5569.2373046875,352.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,302.0673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241118535399437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259577547898,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730200,293.2047119140625,297.1499938964844,293.1499938964844,0.1556285619735717,-3320.857177734375,304.1580810546875,0.6897054314613342,0.1795348227024078,0.1644530147314071,293.23785400390625,297.1499938964844,293.1499938964844,0.0538067780435085,-1580.4671630859375,304.1585388183594,0.5146952271461487,0.0797662809491157,0.0782670825719833,293.2250061035156,297.1499938964844,293.1499938964844,0.3254262208938598,-4591.02880859375,304.1650390625,0.8334110379219055,0.321990430355072,0.2272587418556213,293.3150634765625,297.1499938964844,293.1499938964844,0.5031169652938843,-8699.16015625,304.15606689453125,0.935957968235016,0.4523779451847076,0.4308399856090545,293.1729431152344,297.1499938964844,293.1499938964844,0.0214168038219213,-4804.38525390625,304.08111572265625,0.4220646917819977,0.050000000745058,0.2390563786029815,287.4545288085937,291.1499938964844,270.12847900390625,267.5970153808594,283.4751281738281,293.2691650390625,287.4581604003906,1.0,0.3266749083995819,0.8098233342170715,0.8098233342170715,1.0,1.0,-1.368040680885315,0.5790326595306396,0.7890079617500305,0.293676495552063,0.0,0.0,1.0,89.06575012207031,70.0,54.24306869506836,-5569.2373046875,352.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,302.0673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241118535399437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259577547898,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730260,293.2030944824219,297.1499938964844,293.1499938964844,0.153770312666893,-3288.95556640625,304.1584777832031,0.6970992684364319,0.1784741729497909,0.1632666289806366,293.2186889648437,297.1499938964844,293.1499938964844,0.0549687780439853,-1600.7987060546875,304.1537780761719,0.5254417657852173,0.0814278423786163,0.0794895216822624,293.2243957519531,297.1499938964844,293.1499938964844,0.3218804895877838,-4551.63916015625,304.1659240722656,0.8415434956550598,0.3202135264873504,0.2258462905883789,293.3133850097656,297.1499938964844,293.1499938964844,0.4963787496089935,-8604.1015625,304.1651916503906,0.9460371136665344,0.448533684015274,0.4269397854804992,293.1742858886719,297.1499938964844,293.1499938964844,0.0210794489830732,-4768.40966796875,304.0666809082031,0.4288979470729828,0.050000000745058,0.2380460798740387,287.4952087402344,291.1499938964844,270.1683654785156,267.6324157714844,283.50494384765625,293.2665100097656,287.4988708496094,1.0,0.3199551403522491,0.8093605041503906,0.8093605041503906,1.0,1.0,-1.3604941368103027,0.5749894976615906,0.7855045795440674,0.2933119237422943,0.0,0.0,1.0,83.58944702148438,58.0,56.55806350708008,-5556.10400390625,336.4007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749572753906,302.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124062106013298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000125907259644,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730320,293.2030944824219,297.1499938964844,293.1499938964844,0.153770312666893,-3288.95556640625,304.1584777832031,0.6970992684364319,0.1784741729497909,0.1632666289806366,293.2186889648437,297.1499938964844,293.1499938964844,0.0549687780439853,-1600.7987060546875,304.1537780761719,0.5254417657852173,0.0814278423786163,0.0794895216822624,293.2243957519531,297.1499938964844,293.1499938964844,0.3218804895877838,-4551.63916015625,304.1659240722656,0.8415434956550598,0.3202135264873504,0.2258462905883789,293.3133850097656,297.1499938964844,293.1499938964844,0.4963787496089935,-8604.1015625,304.1651916503906,0.9460371136665344,0.448533684015274,0.4269397854804992,293.1742858886719,297.1499938964844,293.1499938964844,0.0210794489830732,-4768.40966796875,304.0666809082031,0.4288979470729828,0.050000000745058,0.2380460798740387,287.4952087402344,291.1499938964844,270.1683654785156,267.6324157714844,283.50494384765625,293.2665100097656,287.4988708496094,1.0,0.3199551403522491,0.8093605041503906,0.8093605041503906,1.0,1.0,-1.3604941368103027,0.5749894976615906,0.7855045795440674,0.2933119237422943,0.0,0.0,1.0,83.58944702148438,58.0,56.55806350708008,-5556.10400390625,336.4007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749572753906,302.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124062106013298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000125907259644,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
